time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18282900.0,298.28,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,293.7,1.0,1.0,2.66,293.7,291.15,303.37,298.36,300.05,298.22,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,56163.82,0.0,13488.57,1.0,284.53,291.84,301.36,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10467.28,0.0,339.71,2275.33,0.0,1621.72,0.55,1.0,0.0,3.0,1.0,0.0
18283200.0,298.27,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,303.35,298.3,300.04,298.22,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,56037.46,0.0,13488.55,1.0,284.52,291.82,301.3,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10440.57,0.0,339.71,2275.33,0.0,1631.15,0.55,1.0,0.0,3.0,1.0,0.0
18283500.0,298.25,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,303.32,298.24,300.02,298.21,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55893.24,0.0,13488.53,1.0,284.52,291.8,301.24,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10410.55,0.0,339.71,2275.33,0.0,1641.85,0.55,1.0,0.0,3.0,1.0,0.0
18283800.0,298.24,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,293.61,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,293.61,1.0,1.0,2.66,293.61,291.15,303.27,298.16,300.0,298.2,293.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,55727.96,0.0,13488.52,1.0,284.51,291.77,301.17,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10376.5,0.0,339.71,2275.33,0.0,1653.48,0.55,1.0,0.0,3.0,1.0,0.0
18284100.0,298.22,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,303.22,298.08,299.97,298.18,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,55541.92,0.0,13488.52,1.0,284.51,291.74,301.08,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10338.43,0.0,339.71,2275.33,0.0,1666.72,0.55,1.0,0.0,3.0,1.0,0.0
18284400.0,298.21,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,293.53,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,293.53,1.0,1.0,2.66,293.53,291.15,303.15,297.99,299.93,298.17,293.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,55332.05,0.0,13488.51,1.0,284.5,291.71,300.99,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10295.63,0.0,339.71,2275.33,0.0,1681.24,0.55,1.0,0.0,3.0,1.0,0.0
18284700.0,298.19,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,293.49,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.49,1.0,1.0,2.66,293.49,291.15,303.08,297.89,299.9,298.15,293.49,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,55108.89,0.0,13488.49,1.0,284.5,291.67,300.89,303.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10250.33,0.0,339.71,2275.33,0.0,1694.69,0.55,1.0,0.0,3.0,1.0,0.0
18285000.0,298.17,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,303.0,297.8,299.86,298.14,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,54883.21,0.0,13488.43,1.0,284.49,291.64,300.8,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10205.48,0.0,339.71,2275.33,0.0,1705.99,0.55,1.0,0.0,3.0,1.0,0.0
18285300.0,298.15,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.4,1.0,1.0,2.66,293.4,291.15,302.93,297.71,299.83,298.12,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,54657.74,0.0,13488.35,1.0,284.49,291.6,300.71,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10161.5,0.0,339.71,2275.33,0.0,1716.2,0.55,1.0,0.0,3.0,1.0,0.0
18285600.0,298.13,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.35,1.0,1.0,2.66,293.35,291.15,302.85,297.62,299.79,298.11,293.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.81,410.0,54433.91,0.0,13488.26,1.0,284.48,291.57,300.62,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10118.66,0.0,339.71,2275.33,0.0,1725.63,0.55,1.0,0.0,3.0,1.0,0.0
18285900.0,298.11,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.31,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.31,1.0,1.0,2.66,293.31,291.15,302.77,297.54,299.75,298.09,293.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,54213.03,0.0,13488.16,1.0,284.48,291.53,300.54,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10077.09,0.0,339.71,2275.33,0.0,1734.0,0.55,1.0,0.0,3.0,1.0,0.0
18286200.0,298.09,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.26,1.0,1.0,2.66,293.26,291.15,302.69,297.46,299.71,298.07,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,53997.04,0.0,13488.05,1.0,284.47,291.5,300.46,303.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10037.18,0.0,339.71,2275.33,0.0,1741.55,0.55,1.0,0.0,3.0,1.0,0.0
18286500.0,298.07,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.22,1.0,1.0,2.66,293.22,291.15,302.61,297.38,299.67,298.05,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,53786.51,0.0,13487.96,1.0,284.47,291.47,300.38,303.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9998.94,0.0,339.71,2275.33,0.0,1747.93,0.55,1.0,0.0,3.0,1.0,0.0
18286800.0,298.05,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.18,1.0,1.0,2.66,293.18,291.15,302.52,297.31,299.63,298.04,293.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,53583.43,0.0,13487.88,1.0,284.46,291.44,300.32,303.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9962.81,0.0,339.71,2275.33,0.0,1753.47,0.55,1.0,0.0,3.0,1.0,0.0
18287100.0,298.03,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.14,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.14,1.0,1.0,2.66,293.14,291.15,302.44,297.25,299.59,298.02,293.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,53387.96,0.0,13487.82,1.0,284.46,291.41,300.25,303.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9928.73,0.0,339.71,2275.33,0.0,1757.76,0.55,1.0,0.0,3.0,1.0,0.0
18287400.0,298.01,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.1,1.0,1.0,2.66,293.1,291.15,302.34,297.19,299.54,298.0,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,53202.12,0.0,13487.77,1.0,284.45,291.38,300.19,303.05,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9897.13,0.0,339.71,2275.33,0.0,1761.18,0.55,1.0,0.0,3.0,1.0,0.0
18287700.0,298.0,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.07,1.0,1.0,2.66,293.07,291.15,302.25,297.14,299.5,297.99,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,53025.74,0.0,13487.75,1.0,284.45,291.35,300.14,302.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9867.92,0.0,339.71,2275.33,0.0,1763.28,0.55,1.0,0.0,3.0,1.0,0.0
18288000.0,297.98,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.04,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,293.04,1.0,1.0,2.66,293.04,291.15,302.15,297.09,299.45,297.97,293.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,52860.94,0.0,13487.75,1.0,284.44,291.32,300.09,302.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9841.53,0.0,339.71,2275.33,0.0,1764.52,0.55,1.0,0.0,3.0,1.0,0.0
18288300.0,297.96,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.01,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.01,1.0,1.0,2.66,293.01,291.15,302.05,297.06,299.4,297.95,293.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,52709.59,0.0,13487.77,1.0,284.44,291.3,300.06,302.89,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9818.3,0.0,339.71,2275.33,0.0,1763.64,0.55,1.0,0.0,3.0,1.0,0.0
18288600.0,297.94,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.53,298.18,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,292.98,1.0,1.0,2.66,292.98,291.15,301.95,297.03,299.36,297.94,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,52575.89,0.0,13487.79,1.0,284.44,291.28,300.03,302.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9799.2,0.0,339.71,2275.33,0.0,1761.5,0.55,1.0,0.0,3.0,1.0,0.0
18288900.0,297.92,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.77,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,292.96,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,292.96,1.0,1.0,2.66,292.96,291.15,301.84,297.01,299.31,297.92,292.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,52457.44,0.0,13487.81,1.0,284.43,291.26,300.01,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9783.53,0.0,339.71,2275.33,0.0,1758.13,0.55,1.0,0.0,3.0,1.0,0.0
18289200.0,297.91,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,292.94,1.0,0.99,2.66,292.94,291.15,301.74,296.99,299.27,297.91,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,52354.16,0.0,13487.83,1.0,284.43,291.25,299.99,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9771.13,0.0,339.71,2275.33,0.0,1754.22,0.55,1.0,0.0,3.0,1.0,0.0
18289500.0,297.89,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.53,298.14,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,292.93,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,292.93,1.0,0.99,2.66,292.93,291.15,301.63,296.99,299.22,297.89,292.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,52264.59,0.0,13487.85,1.0,284.43,291.23,299.99,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9761.55,0.0,339.71,2275.33,0.0,1749.85,0.55,1.0,0.0,3.0,1.0,0.0
18289800.0,297.87,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,292.92,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,292.92,1.0,0.98,2.66,292.92,291.15,301.53,296.98,299.17,297.88,292.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,52187.4,0.0,13487.86,1.0,284.43,291.22,299.98,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9754.42,0.0,339.71,2275.33,0.0,1745.21,0.55,1.0,0.0,3.0,1.0,0.0
18290100.0,297.86,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.53,298.11,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,292.91,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,292.91,1.0,0.97,2.66,292.91,291.15,301.42,296.99,299.12,297.87,292.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,52120.81,0.0,13487.88,1.0,284.43,291.21,299.98,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9749.31,0.0,339.71,2275.33,0.0,1740.36,0.55,1.0,0.0,3.0,1.0,0.0
18290400.0,297.84,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,292.9,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,292.9,1.0,0.96,2.66,292.9,291.15,301.31,296.99,299.08,297.85,292.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,52063.41,0.0,13487.89,1.0,284.42,291.2,299.99,302.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9745.85,0.0,339.71,2275.33,0.0,1735.56,0.55,1.0,0.0,3.0,1.0,0.0
18290700.0,297.83,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,292.89,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,292.89,1.0,0.95,2.66,292.89,291.15,301.2,297.0,299.03,297.84,292.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,52013.24,0.0,13487.9,1.0,284.42,291.19,300.0,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9743.59,0.0,339.71,2275.33,0.0,1730.86,0.55,1.0,0.0,3.0,1.0,0.0
18291000.0,297.82,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,292.88,1.0,0.93,2.66,292.88,291.15,301.08,297.01,298.98,297.83,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,51968.61,0.0,13487.89,1.0,284.42,291.19,300.01,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9742.17,0.0,339.71,2275.33,0.0,1726.41,0.55,1.0,0.0,3.0,1.0,0.0
18291300.0,297.8,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,292.88,1.0,0.92,2.66,292.88,291.15,300.97,297.02,298.93,297.82,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,51927.41,0.0,13487.88,1.0,284.42,291.18,300.01,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9741.14,0.0,339.71,2275.33,0.0,1722.28,0.55,1.0,0.0,3.0,1.0,0.0
18291600.0,297.79,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,292.88,1.0,0.9,2.66,292.88,291.15,300.85,297.02,298.88,297.8,292.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,51888.02,0.0,13487.86,1.0,284.42,291.17,300.02,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9740.15,0.0,339.71,2275.33,0.0,1718.63,0.55,1.0,0.0,3.0,1.0,0.0
18291900.0,297.77,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,292.87,1.0,0.88,2.66,292.87,291.15,300.73,297.03,298.83,297.79,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,51845.16,0.0,13487.85,1.0,284.42,291.17,300.03,302.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9738.91,0.0,339.71,2275.33,0.0,1714.66,0.55,1.0,0.0,3.0,1.0,0.0
18292200.0,297.75,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.41,297.64,297.15,293.15,0.0,0.0,292.87,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,292.87,1.0,0.86,2.66,292.87,291.15,300.59,297.04,298.77,297.77,292.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,51799.34,0.0,13487.83,1.0,284.42,291.16,300.04,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9737.7,0.0,339.71,2275.33,0.0,1710.18,0.55,1.0,0.0,3.0,1.0,0.0
18292500.0,297.73,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,292.86,1.0,0.84,2.66,292.86,291.15,300.45,297.05,298.71,297.75,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,51751.05,0.0,13487.81,1.0,284.42,291.15,300.05,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9736.34,0.0,339.71,2275.33,0.0,1705.76,0.55,1.0,0.0,3.0,1.0,0.0
18292800.0,297.72,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,292.86,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,292.86,1.0,0.81,2.66,292.86,291.15,300.31,297.06,298.65,297.74,292.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,51699.84,0.0,13487.79,1.0,284.42,291.15,300.06,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9734.53,0.0,339.71,2275.33,0.0,1701.62,0.55,1.0,0.0,3.0,1.0,0.0
18293100.0,297.7,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,292.85,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,292.85,1.0,0.79,2.66,292.85,291.15,300.16,297.07,298.58,297.72,292.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,51645.11,0.0,13487.77,1.0,284.42,291.14,300.07,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9732.03,0.0,339.71,2275.33,0.0,1697.91,0.55,1.0,0.0,3.0,1.0,0.0
18293400.0,297.68,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.53,297.93,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,292.84,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,292.84,1.0,0.76,2.66,292.84,291.15,300.01,297.07,298.52,297.7,292.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,51586.13,0.0,13487.75,1.0,284.42,291.13,300.07,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9728.57,0.0,339.71,2275.33,0.0,1694.69,0.55,1.0,0.0,3.0,1.0,0.0
18293700.0,297.66,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.41,297.56,297.15,293.15,0.0,0.0,292.83,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,292.83,1.0,0.72,2.66,292.83,291.15,299.86,297.08,298.45,297.68,292.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,51522.27,0.0,13487.74,1.0,284.41,291.12,300.07,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9723.96,0.0,339.71,2275.33,0.0,1692.05,0.55,1.0,0.0,3.0,1.0,0.0
18294000.0,297.63,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,292.82,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,292.82,1.0,0.69,2.66,292.82,291.15,299.71,297.07,298.39,297.66,292.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,51452.97,0.0,13487.72,1.0,284.41,291.11,300.07,302.84,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9718.01,0.0,339.71,2275.33,0.0,1690.05,0.55,1.0,0.0,3.0,1.0,0.0
18294300.0,297.61,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.53,297.87,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.41,297.52,297.15,293.15,0.0,0.0,292.81,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,292.81,1.0,0.65,2.66,292.81,291.15,299.56,297.07,298.32,297.64,292.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,51377.77,0.0,13487.72,1.0,284.41,291.1,300.07,302.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9710.57,0.0,339.71,2275.33,0.0,1688.72,0.55,1.0,0.0,3.0,1.0,0.0
18294600.0,297.59,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.41,297.5,297.15,293.15,0.0,0.0,292.8,1.0,1.0,0.56,296.92,297.15,293.15,0.0,0.0,292.8,1.0,0.61,2.66,292.8,291.15,299.42,297.06,298.26,297.62,292.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,51296.32,0.0,13487.72,1.0,284.41,291.09,300.06,302.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9701.54,0.0,339.71,2275.33,0.0,1688.08,0.55,1.0,0.0,3.0,1.0,0.0
18294900.0,297.55,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.59,297.45,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.43,297.47,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.59,296.91,297.15,293.15,0.0,0.0,292.78,0.98,0.57,2.56,292.78,291.15,299.28,297.05,298.19,297.59,292.78,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.01,3.67,0.74,1.0,0.65,0.0,303.3,410.0,51165.32,0.0,13459.13,1.0,284.41,291.07,300.05,302.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9687.74,0.0,339.71,2275.33,0.0,1687.48,0.55,1.0,0.0,3.0,1.0,0.0
18295200.0,297.5,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.6,297.77,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.63,297.4,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.46,297.42,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.63,296.93,297.15,293.15,0.0,0.0,292.75,0.93,0.53,2.39,292.75,291.15,299.15,297.03,298.11,297.54,292.75,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.0,3.65,0.74,1.0,0.65,0.0,314.67,410.0,50984.91,0.0,13407.37,1.0,284.4,291.04,300.03,302.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9668.12,0.0,339.71,2275.33,0.0,1684.79,0.55,1.0,0.0,3.0,1.0,0.0
18295500.0,297.45,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.63,297.73,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.66,297.36,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.49,297.37,297.15,293.15,0.0,0.0,292.72,1.0,1.0,0.66,296.94,297.15,293.15,0.0,0.0,292.72,0.89,0.49,2.23,292.72,291.15,299.03,297.01,298.04,297.49,292.72,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.0,3.63,0.74,1.0,0.65,0.0,325.67,410.0,50803.6,0.0,13356.27,1.0,284.4,291.01,300.01,302.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9647.61,0.0,339.71,2275.33,0.0,1681.71,0.55,1.0,0.0,3.0,1.0,0.0
18295800.0,297.4,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.66,297.68,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.7,297.32,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.52,297.33,297.15,293.15,0.0,0.0,292.68,1.0,1.0,0.7,296.96,297.15,293.15,0.0,0.0,292.68,0.86,0.46,2.08,292.68,291.15,298.93,296.98,297.98,297.45,292.68,1.0,1.0,0.41,0.41,0.59,0.41,5.6,1.99,3.6,0.74,1.0,0.65,0.0,336.15,410.0,50625.29,0.0,13306.78,1.0,284.39,290.99,299.98,302.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9627.0,0.0,339.71,2275.33,0.0,1678.59,0.55,1.0,0.0,3.0,1.0,0.0
18296100.0,297.35,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.69,297.64,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.73,297.28,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.54,297.28,297.15,293.15,0.0,0.0,292.65,1.0,1.0,0.73,296.98,297.15,293.15,0.0,0.0,292.65,0.83,0.43,1.95,292.65,291.15,298.84,296.96,297.92,297.41,292.65,1.0,1.0,0.41,0.41,0.59,0.41,5.57,1.99,3.58,0.74,1.0,0.65,0.0,346.07,410.0,50449.96,0.0,13259.09,1.0,284.39,290.96,299.96,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9606.41,0.0,339.71,2275.33,0.0,1675.66,0.55,1.0,0.0,3.0,1.0,0.0
18296400.0,297.3,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.72,297.6,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.76,297.24,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,292.62,1.0,1.0,0.76,296.99,297.15,293.15,0.0,0.0,292.62,0.8,0.4,1.83,292.62,291.15,298.76,296.94,297.87,297.37,292.62,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.99,3.57,0.74,1.0,0.65,0.0,355.39,410.0,50277.85,0.0,13213.62,1.0,284.39,290.93,299.94,302.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9585.92,0.0,339.71,2275.33,0.0,1672.88,0.55,1.0,0.0,3.0,1.0,0.0
18296700.0,297.26,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.74,297.56,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.78,297.2,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.58,297.2,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.78,297.01,297.15,293.15,0.0,0.0,292.59,0.77,0.38,1.72,292.59,291.15,298.69,296.91,297.82,297.33,292.59,1.0,1.0,0.41,0.41,0.59,0.41,5.53,1.98,3.55,0.74,1.0,0.65,0.0,364.11,410.0,50109.3,0.0,13170.49,1.0,284.38,290.91,299.91,302.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9565.66,0.0,339.71,2275.33,0.0,1670.24,0.55,1.0,0.0,3.0,1.0,0.0
18297000.0,297.21,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.76,297.53,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.8,297.16,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.59,297.15,297.15,293.15,0.0,0.0,292.56,1.0,1.0,0.8,297.02,297.15,293.15,0.0,0.0,292.56,0.75,0.35,1.62,292.56,291.15,298.62,296.89,297.77,297.29,292.56,1.0,1.0,0.41,0.41,0.59,0.41,5.51,1.98,3.53,0.74,1.0,0.65,0.0,372.24,410.0,49945.22,0.0,13129.72,1.0,284.38,290.88,299.89,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9545.75,0.0,339.71,2275.33,0.0,1667.71,0.55,1.0,0.0,3.0,1.0,0.0
18297300.0,297.16,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.78,297.49,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.82,297.12,297.15,293.15,0.0,0.0,292.53,1.0,1.0,0.61,297.11,297.15,293.15,0.0,0.0,292.53,1.0,0.99,0.82,297.03,297.15,293.15,0.0,0.0,292.53,0.73,0.33,1.53,292.53,291.15,298.55,296.86,297.72,297.25,292.52,1.0,1.0,0.41,0.41,0.59,0.41,5.49,1.98,3.51,0.75,1.0,0.65,0.0,379.84,410.0,49781.1,0.0,13091.18,1.0,284.38,290.86,299.86,302.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9525.94,0.0,339.71,2275.33,0.0,1665.28,0.55,1.0,0.0,3.0,1.0,0.0
18297600.0,297.12,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.8,297.45,297.15,293.15,0.0,0.0,292.49,1.0,1.0,0.84,297.07,297.15,293.15,0.0,0.0,292.49,1.0,0.98,0.62,297.06,297.15,293.15,0.0,0.0,292.49,1.0,0.98,0.84,297.05,297.15,293.15,0.0,0.0,292.49,0.72,0.31,1.45,292.49,291.15,298.48,296.84,297.67,297.2,292.49,1.0,1.0,0.41,0.41,0.59,0.41,5.48,1.98,3.49,0.75,1.0,0.65,0.0,386.78,410.0,49640.94,0.0,13055.64,1.0,284.37,290.83,299.84,302.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9507.96,0.0,339.71,2275.33,0.0,1663.35,0.55,1.0,0.0,3.0,1.0,0.0
18297900.0,297.07,297.15,293.15,0.0,0.0,292.47,1.0,0.98,0.81,297.42,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.86,297.02,297.15,293.15,0.0,0.0,292.47,1.0,0.96,0.63,297.02,297.15,293.15,0.0,0.0,292.47,1.0,0.96,0.86,297.06,297.15,293.15,0.0,0.0,292.47,0.7,0.3,1.38,292.47,291.15,298.41,296.81,297.62,297.17,292.47,1.0,1.0,0.41,0.41,0.59,0.41,5.46,1.98,3.48,0.75,1.0,0.65,0.0,392.47,410.0,49530.15,0.0,13026.16,1.0,284.37,290.82,299.81,302.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9492.35,0.0,339.71,2275.33,0.0,1662.29,0.55,1.0,0.0,3.0,1.0,0.0
18298200.0,297.03,297.15,293.15,0.0,0.0,292.45,1.0,0.96,0.81,297.4,297.15,293.15,0.0,0.0,292.45,1.0,1.0,0.86,296.99,297.15,293.15,0.0,0.0,292.45,1.0,0.93,0.63,296.98,297.15,293.15,0.0,0.0,292.45,1.0,0.93,0.86,297.06,297.15,293.15,0.0,0.0,292.45,0.7,0.3,1.38,292.45,291.15,298.34,296.79,297.58,297.15,292.45,1.0,1.0,0.42,0.42,0.58,0.42,5.46,1.98,3.48,0.76,1.0,0.65,0.0,392.57,410.0,49450.45,0.0,13025.69,1.0,284.37,290.8,299.79,302.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9479.56,0.0,339.71,2275.33,0.0,1662.97,0.55,1.0,0.0,3.0,1.0,0.0
18298500.0,297.0,297.15,293.15,0.0,0.0,292.43,1.0,0.93,0.82,297.38,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.86,296.96,297.15,293.15,0.0,0.0,292.43,1.0,0.9,0.63,296.96,297.15,293.15,0.0,0.0,292.43,1.0,0.89,0.85,297.05,297.15,293.15,0.0,0.0,292.43,0.7,0.3,1.38,292.43,291.15,298.25,296.76,297.54,297.14,292.43,1.0,1.0,0.42,0.42,0.58,0.42,5.46,1.99,3.47,0.76,1.0,0.65,0.0,393.98,410.0,49357.97,0.0,13018.32,1.0,284.37,290.79,299.76,302.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9465.98,0.0,339.71,2275.33,0.0,1663.97,0.55,1.0,0.0,3.0,1.0,0.0
18298800.0,296.96,297.15,293.15,0.0,0.0,292.4,0.99,0.9,0.81,297.33,297.15,293.15,0.0,0.0,292.4,1.0,1.0,0.89,296.96,297.15,293.15,0.0,0.0,292.4,0.98,0.87,0.61,296.96,297.15,293.15,0.0,0.0,292.4,0.98,0.86,0.82,297.03,297.15,293.15,0.0,0.0,292.4,0.69,0.3,1.38,292.4,291.15,298.15,296.74,297.49,297.11,292.4,1.0,1.0,0.42,0.42,0.58,0.42,5.43,1.98,3.44,0.76,1.0,0.65,0.0,406.19,410.0,49212.27,0.0,12954.14,1.0,284.36,290.77,299.74,302.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9448.38,0.0,339.71,2275.33,0.0,1663.3,0.55,1.0,0.0,3.0,1.0,0.0
18299100.0,298.24,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,297.58,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,294.89,303.15,298.02,296.71,296.75,296.74,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-3.48,397.71,75.87,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299400.0,298.6,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,294.89,303.15,297.86,296.67,296.75,296.74,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.68,410.0,11.19,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18299700.0,298.78,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.87,303.15,297.67,296.63,296.75,296.74,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.87,410.0,9.23,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300000.0,298.87,303.15,285.15,0.0,0.0,294.68,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.64,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,294.59,1.0,0.3,0.0,294.87,303.15,297.46,296.57,296.75,296.74,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.07,410.0,8.61,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300300.0,298.93,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,299.0,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,294.89,303.15,297.24,296.51,296.75,296.74,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-1.1,410.0,8.43,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300600.0,298.96,303.15,285.15,0.0,0.0,294.7,1.0,0.3,0.0,299.04,303.15,285.15,0.0,0.0,294.76,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.67,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.61,1.0,0.3,0.0,294.89,303.15,297.02,296.45,296.75,296.74,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.55,410.0,4.9,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18300900.0,298.99,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.06,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.88,303.15,296.8,296.38,296.75,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,4.9,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301200.0,299.01,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.07,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.6,296.32,296.75,296.74,291.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,4.31,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301500.0,299.03,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.08,303.15,285.15,0.0,0.0,294.75,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.43,296.26,296.75,296.74,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,3.69,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18301800.0,299.04,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.29,296.21,296.75,296.74,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,3.09,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302100.0,299.04,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.09,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.19,296.17,296.75,296.74,291.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.64,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302400.0,299.05,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.15,296.15,296.75,296.74,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.25,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18302700.0,299.05,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.14,296.14,296.75,296.74,291.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.91,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303000.0,299.05,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.13,296.13,296.75,296.74,291.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.62,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303300.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.13,296.13,296.75,296.74,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.38,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303600.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.13,296.13,296.75,296.74,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.17,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18303900.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.13,296.13,296.75,296.74,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304200.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.14,296.14,296.75,296.74,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.85,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304500.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.15,296.15,296.75,296.74,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.73,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18304800.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.15,296.15,296.75,296.74,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.62,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305100.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.15,296.15,296.75,296.74,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.54,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305400.0,299.06,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.16,296.16,296.75,296.74,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.46,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18305700.0,299.05,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,299.1,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,296.16,296.16,296.75,296.74,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
