time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18330900.0,298.82,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.16,295.16,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331200.0,298.81,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.15,295.15,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331500.0,298.81,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.11,295.11,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18331800.0,298.81,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.04,295.04,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332100.0,298.8,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.93,294.93,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332400.0,298.8,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.8,294.8,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18332700.0,298.79,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.65,294.65,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333000.0,298.79,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.51,294.51,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333300.0,298.79,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.37,294.37,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333600.0,298.78,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.25,294.25,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18333900.0,298.78,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.16,294.16,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334200.0,298.77,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.11,294.11,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334500.0,298.77,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.1,294.1,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18334800.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.15,294.15,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335100.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.23,294.23,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335400.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.32,294.32,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18335700.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.4,294.4,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336000.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.48,294.48,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336300.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.57,294.57,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336600.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.65,294.65,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.08,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18336900.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.73,294.73,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.13,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337200.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.82,294.82,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.18,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337500.0,298.76,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.9,294.9,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.24,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18337800.0,298.77,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,294.98,294.98,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.3,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338100.0,298.78,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.07,295.07,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.35,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338400.0,298.8,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.15,295.15,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18338700.0,298.82,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.23,295.23,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.37,410.0,0.0,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339000.0,298.84,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.29,295.29,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.33,410.0,0.01,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339300.0,298.87,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.35,295.35,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.28,410.0,0.01,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339600.0,298.9,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.41,295.41,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.01,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18339900.0,298.93,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.47,295.47,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,0.01,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340200.0,298.97,303.15,285.15,0.0,0.0,294.69,1.0,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.74,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.66,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.65,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.6,1.0,0.3,0.0,294.87,303.15,295.52,295.52,296.75,296.74,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340500.0,298.43,297.15,293.15,0.0,0.0,295.45,0.9,0.63,0.55,298.45,297.15,293.15,0.0,0.0,295.45,0.9,0.63,0.58,298.26,297.15,293.15,0.0,0.0,295.45,0.89,0.6,0.41,298.27,297.15,293.15,0.0,0.0,295.45,0.89,0.6,0.55,298.13,297.15,293.15,0.0,0.0,295.45,0.87,0.57,2.51,295.45,291.15,295.59,295.59,295.59,298.33,295.46,1.0,1.0,1.0,1.0,0.0,1.0,5.53,5.53,0.0,4.27,0.0,0.65,0.0,369.01,396.59,1030.42,0.0,13260.44,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18340800.0,298.17,297.15,293.15,0.0,0.0,295.63,1.0,0.81,0.53,298.15,297.15,293.15,0.0,0.0,295.63,1.0,0.81,0.56,297.94,297.15,293.15,0.0,0.0,295.63,1.0,0.73,0.41,297.97,297.15,293.15,0.0,0.0,295.63,1.0,0.74,0.56,297.74,297.15,293.15,0.0,0.0,295.63,1.0,0.67,2.66,295.64,291.15,295.67,295.67,295.67,298.04,295.64,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.0,0.65,0.0,298.67,410.0,155.88,0.0,13465.75,0.0,284.36,290.77,299.89,301.49,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18341100.0,297.93,297.15,293.15,0.0,0.0,294.08,1.0,0.96,0.53,297.92,297.15,293.15,0.0,0.0,294.08,1.0,0.95,0.56,297.69,297.15,293.15,0.0,0.0,294.08,1.0,0.84,0.41,297.74,297.15,293.15,0.0,0.0,294.08,1.0,0.85,0.56,297.47,297.15,293.15,0.0,0.0,294.08,1.0,0.74,2.66,294.08,291.15,295.76,295.76,295.76,297.81,294.07,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.94,0.65,0.0,298.67,410.0,34037.44,0.0,13465.74,0.0,284.58,292.48,299.95,302.09,293.15,293.15,283.15,5919.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.05,1.36,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8151.05,0.0,64.56,2275.33,0.0,897.97,0.32,1.0,0.0,3.0,1.0,0.0
18341400.0,297.68,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,293.46,1.0,0.89,0.41,297.48,297.15,293.15,0.0,0.0,293.46,1.0,0.91,0.56,297.18,297.15,293.15,0.0,0.0,293.46,1.0,0.75,2.66,293.46,291.15,295.87,295.87,295.87,297.56,293.46,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,47815.04,0.0,13465.74,0.0,284.5,291.86,298.99,301.52,293.15,293.15,283.15,12970.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.56,2.01,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9039.79,0.0,207.86,2275.33,0.0,1584.78,0.47,1.0,0.0,3.0,1.0,0.0
18341700.0,297.59,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.33,1.0,0.92,0.41,297.37,297.15,293.15,0.0,0.0,293.33,1.0,0.95,0.56,297.05,297.15,293.15,0.0,0.0,293.33,1.0,0.73,2.66,293.32,291.15,296.0,296.0,296.0,297.45,293.32,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,52852.57,0.0,13465.74,0.0,284.49,291.73,299.05,301.84,293.15,293.15,283.15,16242.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.74,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9511.39,0.0,291.21,2275.33,0.0,1888.0,0.53,1.0,0.0,3.0,1.0,0.0
18342000.0,297.57,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.37,1.0,0.94,0.41,297.33,297.15,293.15,0.0,0.0,293.37,1.0,0.98,0.56,297.0,297.15,293.15,0.0,0.0,293.37,1.0,0.7,2.66,293.37,291.15,296.15,296.15,296.15,297.42,293.38,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,55001.09,0.0,13465.74,0.0,284.5,291.77,299.17,302.07,293.15,293.15,283.15,17414.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.81,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9740.03,0.0,323.29,2275.33,0.0,1999.12,0.55,1.0,0.0,3.0,1.0,0.0
18342300.0,297.6,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.48,1.0,0.96,0.41,297.32,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,293.48,1.0,0.68,2.66,293.48,291.15,296.33,296.3,296.33,297.43,293.48,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,56166.42,0.0,13465.74,1.0,284.51,291.85,299.31,302.27,293.15,293.15,283.15,17802.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9886.92,0.0,334.15,2275.33,0.0,2035.67,0.55,1.0,0.0,3.0,1.0,0.0
18342600.0,297.63,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.59,1.0,0.98,0.41,297.33,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,293.59,1.0,0.65,2.66,293.59,291.15,296.53,296.43,296.53,297.45,293.59,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,56907.84,0.0,13465.74,1.0,284.52,291.94,299.43,302.44,293.15,293.15,283.15,17935.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9989.34,0.0,337.87,2275.33,0.0,2052.71,0.55,1.0,0.0,3.0,1.0,0.0
18342900.0,297.67,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.34,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.69,1.0,0.63,2.66,293.69,291.15,296.76,296.54,296.76,297.48,293.69,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,57439.82,0.0,13465.74,1.0,284.53,292.01,299.54,302.58,293.15,293.15,283.15,17978.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10066.93,0.0,339.1,2275.33,0.0,2060.18,0.55,1.0,0.0,3.0,1.0,0.0
18343200.0,297.71,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,297.53,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,297.35,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,293.78,1.0,0.6,2.66,293.78,291.15,297.0,296.62,297.0,297.5,293.78,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,57847.88,0.0,13465.75,1.0,284.54,292.07,299.62,302.69,293.15,293.15,283.15,17992.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10128.22,0.0,339.51,2275.33,0.0,2064.58,0.55,1.0,0.0,3.0,1.0,0.0
18343500.0,297.75,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.54,297.54,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.57,297.31,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.42,297.37,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.57,297.04,297.15,293.15,0.0,0.0,293.86,0.99,0.58,2.63,293.86,291.15,297.26,296.69,297.26,297.52,293.86,1.0,1.0,1.0,1.0,0.0,1.0,5.67,5.67,0.0,4.39,1.0,0.65,0.0,300.55,410.0,58159.48,0.0,13457.26,1.0,284.55,292.12,299.69,302.77,293.15,293.15,283.15,17997.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10176.39,0.0,339.65,2275.33,0.0,2067.03,0.55,1.0,0.0,3.0,1.0,0.0
18343800.0,297.77,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.58,297.31,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.43,297.37,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.58,297.06,297.15,293.15,0.0,0.0,293.93,0.98,0.57,2.55,293.93,291.15,297.52,296.75,297.52,297.53,293.93,1.0,1.0,1.0,1.0,0.0,1.0,5.66,5.66,0.0,4.39,1.0,0.65,0.0,305.07,410.0,58395.58,0.0,13436.82,1.0,284.56,292.15,299.75,302.84,293.15,293.15,283.15,17999.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10213.78,0.0,339.69,2275.33,0.0,2068.1,0.55,1.0,0.0,3.0,1.0,0.0
18344100.0,297.63,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.61,297.16,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.45,297.23,297.15,293.15,0.0,0.0,292.75,1.0,1.0,0.61,296.96,297.15,293.15,0.0,0.0,292.75,0.95,0.54,2.45,292.75,291.15,297.8,296.8,297.48,297.4,292.75,1.0,1.0,0.13,0.13,0.87,0.13,5.65,0.76,4.89,-0.49,1.0,0.65,0.0,304.06,410.0,51127.59,0.0,13417.06,1.0,284.4,291.07,299.7,302.46,293.15,293.15,283.15,17999.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9597.37,0.0,339.7,2275.33,0.0,1843.94,0.55,1.0,0.0,3.0,1.0,0.0
18344400.0,297.51,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.63,297.28,297.15,293.15,0.0,0.0,292.59,1.0,1.0,0.66,297.02,297.15,293.15,0.0,0.0,292.59,1.0,0.98,0.49,297.09,297.15,293.15,0.0,0.0,292.59,1.0,0.99,0.66,296.88,297.15,293.15,0.0,0.0,292.59,0.89,0.49,2.24,292.59,291.15,298.08,296.84,297.45,297.26,292.59,1.0,1.0,0.16,0.16,0.84,0.16,5.62,0.87,4.75,-0.38,1.0,0.65,0.0,321.67,410.0,50198.68,0.0,13355.55,1.0,284.38,290.93,299.81,302.52,293.15,293.15,283.15,17999.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9551.79,0.0,339.71,2275.33,0.0,1688.53,0.55,1.0,0.0,3.0,1.0,0.0
18344700.0,297.45,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.67,297.19,297.15,293.15,0.0,0.0,292.47,1.0,1.0,0.71,296.93,297.15,293.15,0.0,0.0,292.47,1.0,0.94,0.52,297.0,297.15,293.15,0.0,0.0,292.47,1.0,0.97,0.71,296.88,297.15,293.15,0.0,0.0,292.47,0.84,0.44,2.03,292.47,291.15,298.35,296.87,297.44,297.18,292.47,1.0,1.0,0.18,0.18,0.82,0.18,5.59,0.93,4.66,-0.32,1.0,0.65,0.0,337.92,410.0,49459.48,0.0,13284.06,1.0,284.37,290.81,299.86,302.53,293.15,293.15,283.15,17999.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9503.79,0.0,339.71,2275.33,0.0,1643.0,0.55,1.0,0.0,3.0,1.0,0.0
18345000.0,297.41,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,292.38,1.0,1.0,0.75,296.83,297.15,293.15,0.0,0.0,292.38,1.0,0.89,0.56,296.93,297.15,293.15,0.0,0.0,292.38,1.0,0.93,0.75,296.91,297.15,293.15,0.0,0.0,292.38,0.8,0.4,1.84,292.38,291.15,298.63,296.91,297.47,297.13,292.37,1.0,1.0,0.2,0.2,0.8,0.2,5.55,0.99,4.56,-0.25,1.0,0.65,0.0,353.22,410.0,48951.56,0.0,13213.15,1.0,284.36,290.73,299.9,302.55,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9472.7,0.0,339.71,2275.33,0.0,1603.19,0.55,1.0,0.0,3.0,1.0,0.0
18345300.0,297.39,297.15,293.15,0.0,0.0,292.31,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,292.31,1.0,0.99,0.79,296.76,297.15,293.15,0.0,0.0,292.31,1.0,0.82,0.58,296.85,297.15,293.15,0.0,0.0,292.31,1.0,0.88,0.79,296.94,297.15,293.15,0.0,0.0,292.31,0.76,0.36,1.67,292.31,291.15,298.89,296.96,297.52,297.12,292.31,1.0,1.0,0.22,0.22,0.78,0.22,5.52,1.05,4.47,-0.19,1.0,0.65,0.0,367.64,410.0,48664.36,0.0,13142.99,1.0,284.35,290.69,299.96,302.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9462.99,0.0,339.71,2275.33,0.0,1572.75,0.55,1.0,0.0,3.0,1.0,0.0
18345600.0,297.34,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.82,297.0,297.15,293.15,0.0,0.0,292.23,1.0,0.96,0.87,296.79,297.15,293.15,0.0,0.0,292.23,0.95,0.75,0.53,296.81,297.15,293.15,0.0,0.0,292.23,0.97,0.82,0.78,296.97,297.15,293.15,0.0,0.0,292.23,0.72,0.33,1.53,292.23,291.15,299.15,297.03,297.55,297.09,292.23,1.0,1.0,0.25,0.25,0.75,0.25,5.45,1.11,4.34,-0.11,1.0,0.65,0.0,395.37,410.0,48303.52,0.0,13003.94,1.0,284.35,290.64,300.02,302.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9451.05,0.0,339.71,2275.33,0.0,1540.25,0.55,1.0,0.0,3.0,1.0,0.0
18345900.0,297.27,297.15,293.15,0.0,0.0,292.12,1.0,1.0,0.88,296.92,297.15,293.15,0.0,0.0,292.12,0.99,0.92,0.88,296.84,297.15,293.15,0.0,0.0,292.12,0.9,0.7,0.5,296.83,297.15,293.15,0.0,0.0,292.12,0.93,0.76,0.73,297.0,297.15,293.15,0.0,0.0,292.13,0.69,0.3,1.41,292.12,291.15,299.4,297.1,297.6,297.08,292.12,1.0,0.98,0.27,0.27,0.73,0.27,5.28,1.14,4.14,-0.04,1.0,0.65,0.0,411.31,410.0,47772.02,0.0,12190.03,1.0,284.34,290.56,300.09,302.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9429.34,0.0,339.71,2275.33,0.0,1503.94,0.55,1.0,0.0,3.0,1.0,0.0
18346200.0,297.25,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.89,296.93,297.15,293.15,0.0,0.0,292.04,0.97,0.88,0.84,296.89,297.15,293.15,0.0,0.0,292.04,0.87,0.65,0.46,296.88,297.15,293.15,0.0,0.0,292.04,0.9,0.71,0.68,297.02,297.15,293.15,0.0,0.0,292.04,0.68,0.3,1.39,292.04,291.15,299.65,297.17,297.68,297.09,292.04,1.0,0.96,0.28,0.28,0.72,0.28,5.13,1.18,3.95,0.03,1.0,0.65,0.0,410.6,410.0,47416.24,0.0,11378.59,1.0,284.33,290.5,300.16,302.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9415.57,0.0,339.71,2275.33,0.0,1464.97,0.55,1.0,0.0,3.0,1.0,0.0
18346500.0,297.26,297.15,293.15,0.0,0.0,292.01,1.0,1.0,0.9,296.97,297.15,293.15,0.0,0.0,292.01,0.95,0.85,0.81,296.94,297.15,293.15,0.0,0.0,292.01,0.85,0.62,0.44,296.93,297.15,293.15,0.0,0.0,292.01,0.88,0.67,0.65,297.04,297.15,293.15,0.0,0.0,292.01,0.67,0.3,1.39,292.01,291.15,299.9,297.24,297.79,297.11,292.01,1.0,0.95,0.3,0.3,0.7,0.3,5.03,1.23,3.8,0.11,1.0,0.65,0.0,410.53,410.0,47306.15,0.0,10832.16,1.0,284.33,290.49,300.23,302.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9424.36,0.0,339.71,2275.33,0.0,1443.56,0.55,1.0,0.0,3.0,1.0,0.0
18346800.0,297.28,297.15,293.15,0.0,0.0,292.0,1.0,1.0,0.9,297.01,297.15,293.15,0.0,0.0,292.0,0.94,0.83,0.79,296.99,297.15,293.15,0.0,0.0,292.0,0.84,0.59,0.42,296.98,297.15,293.15,0.0,0.0,292.0,0.86,0.65,0.62,297.05,297.15,293.15,0.0,0.0,292.0,0.67,0.3,1.39,292.0,291.15,300.15,297.3,297.91,297.13,292.0,1.0,0.94,0.32,0.32,0.68,0.32,4.94,1.28,3.66,0.17,1.0,0.65,0.0,410.4,410.0,47300.82,0.0,10406.0,1.0,284.33,290.48,300.3,302.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9439.97,0.0,339.71,2275.33,0.0,1429.03,0.55,1.0,0.0,3.0,1.0,0.0
18347100.0,297.3,297.15,293.15,0.0,0.0,292.01,0.99,1.0,0.9,297.05,297.15,293.15,0.0,0.0,292.01,0.93,0.81,0.77,297.04,297.15,293.15,0.0,0.0,292.01,0.83,0.57,0.4,297.03,297.15,293.15,0.0,0.0,292.01,0.85,0.62,0.6,297.07,297.15,293.15,0.0,0.0,292.01,0.67,0.3,1.39,292.01,291.15,300.4,297.37,298.04,297.15,292.01,1.0,0.93,0.33,0.33,0.67,0.33,4.88,1.33,3.55,0.24,1.0,0.65,0.0,410.27,410.0,47399.2,0.0,10109.96,1.0,284.33,290.5,300.36,302.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9463.14,0.0,339.71,2275.33,0.0,1419.72,0.55,1.0,0.0,3.0,1.0,0.0
18347400.0,297.34,297.15,293.15,0.0,0.0,292.04,0.99,1.0,0.9,297.1,297.15,293.15,0.0,0.0,292.04,0.92,0.8,0.76,297.08,297.15,293.15,0.0,0.0,292.04,0.82,0.56,0.39,297.08,297.15,293.15,0.0,0.0,292.04,0.84,0.61,0.59,297.08,297.15,293.15,0.0,0.0,292.04,0.67,0.3,1.39,292.04,291.15,300.65,297.43,298.18,297.18,292.04,1.0,0.93,0.35,0.35,0.65,0.35,4.85,1.39,3.46,0.3,1.0,0.65,0.0,410.15,410.0,47601.98,0.0,9930.84,1.0,284.33,290.53,300.43,303.0,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9494.14,0.0,339.71,2275.33,0.0,1415.78,0.55,1.0,0.0,3.0,1.0,0.0
18347700.0,297.37,297.15,293.15,0.0,0.0,292.09,0.99,1.0,0.9,297.13,297.15,293.15,0.0,0.0,292.09,0.92,0.8,0.76,297.12,297.15,293.15,0.0,0.0,292.09,0.82,0.55,0.39,297.12,297.15,293.15,0.0,0.0,292.09,0.84,0.61,0.58,297.1,297.15,293.15,0.0,0.0,292.09,0.67,0.3,1.39,292.09,291.15,300.9,297.48,298.32,297.21,292.09,1.0,0.92,0.36,0.36,0.64,0.36,4.83,1.44,3.39,0.36,1.0,0.65,0.0,410.05,410.0,47893.78,0.0,9852.08,1.0,284.34,290.57,300.48,303.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9531.87,0.0,339.71,2275.33,0.0,1416.66,0.55,1.0,0.0,3.0,1.0,0.0
18348000.0,297.41,297.15,293.15,0.0,0.0,292.16,0.99,1.0,0.9,297.17,297.15,293.15,0.0,0.0,292.16,0.92,0.8,0.76,297.15,297.15,293.15,0.0,0.0,292.16,0.82,0.55,0.39,297.15,297.15,293.15,0.0,0.0,292.16,0.84,0.61,0.58,297.12,297.15,293.15,0.0,0.0,292.16,0.67,0.3,1.39,292.16,291.15,301.15,297.54,298.46,297.25,292.16,1.0,0.92,0.37,0.37,0.63,0.37,4.83,1.5,3.34,0.41,1.0,0.65,0.0,409.96,410.0,48260.0,0.0,9860.79,1.0,284.35,290.63,300.54,303.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9575.22,0.0,339.71,2275.33,0.0,1421.59,0.55,1.0,0.0,3.0,1.0,0.0
18348300.0,297.45,297.15,293.15,0.0,0.0,292.23,0.99,1.0,0.9,297.2,297.15,293.15,0.0,0.0,292.23,0.92,0.81,0.77,297.18,297.15,293.15,0.0,0.0,292.23,0.82,0.56,0.39,297.18,297.15,293.15,0.0,0.0,292.23,0.84,0.61,0.58,297.14,297.15,293.15,0.0,0.0,292.23,0.67,0.3,1.39,292.23,291.15,301.4,297.59,298.61,297.29,292.23,1.0,0.93,0.38,0.38,0.62,0.38,4.85,1.55,3.3,0.46,1.0,0.65,0.0,409.88,410.0,48682.09,0.0,9943.17,1.0,284.36,290.69,300.6,303.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9622.85,0.0,339.71,2275.33,0.0,1429.69,0.55,1.0,0.0,3.0,1.0,0.0
18348600.0,297.5,297.15,293.15,0.0,0.0,292.33,0.99,1.0,0.9,297.23,297.15,293.15,0.0,0.0,292.33,0.93,0.82,0.78,297.2,297.15,293.15,0.0,0.0,292.32,0.82,0.57,0.4,297.2,297.15,293.15,0.0,0.0,292.32,0.85,0.62,0.59,297.17,297.15,293.15,0.0,0.0,292.32,0.67,0.3,1.4,292.32,291.15,301.65,297.65,298.75,297.32,292.33,1.0,0.93,0.39,0.39,0.61,0.39,4.89,1.61,3.28,0.51,1.0,0.65,0.0,409.69,410.0,49171.88,0.0,10141.88,1.0,284.37,290.76,300.65,303.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9675.47,0.0,339.71,2275.33,0.0,1440.52,0.55,1.0,0.0,3.0,1.0,0.0
18348900.0,297.55,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.9,297.26,297.15,293.15,0.0,0.0,292.43,0.94,0.84,0.8,297.22,297.15,293.15,0.0,0.0,292.43,0.83,0.58,0.41,297.23,297.15,293.15,0.0,0.0,292.43,0.85,0.63,0.6,297.19,297.15,293.15,0.0,0.0,292.43,0.68,0.31,1.43,292.43,291.15,301.9,297.69,298.89,297.36,292.43,1.0,0.94,0.39,0.39,0.61,0.39,4.97,1.67,3.3,0.55,1.0,0.65,0.0,409.52,410.0,49744.61,0.0,10517.08,1.0,284.38,290.85,300.7,303.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9734.94,0.0,339.71,2275.33,0.0,1455.21,0.55,1.0,0.0,3.0,1.0,0.0
18349200.0,297.6,297.15,293.15,0.0,0.0,292.55,1.0,1.0,0.9,297.28,297.15,293.15,0.0,0.0,292.55,0.96,0.86,0.82,297.24,297.15,293.15,0.0,0.0,292.55,0.84,0.59,0.42,297.25,297.15,293.15,0.0,0.0,292.55,0.87,0.65,0.62,297.21,297.15,293.15,0.0,0.0,292.55,0.69,0.32,1.47,292.55,291.15,302.15,297.74,299.02,297.39,292.56,1.0,0.95,0.4,0.4,0.6,0.4,5.07,1.73,3.34,0.59,1.0,0.65,0.0,409.4,410.0,50371.83,0.0,11045.07,1.0,284.4,290.94,300.75,303.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9798.99,0.0,339.71,2275.33,0.0,1472.98,0.55,1.0,0.0,3.0,1.0,0.0
18349500.0,297.66,297.15,293.15,0.0,0.0,292.67,1.0,1.0,0.89,297.3,297.15,293.15,0.0,0.0,292.67,0.97,0.89,0.84,297.26,297.15,293.15,0.0,0.0,292.67,0.85,0.61,0.43,297.26,297.15,293.15,0.0,0.0,292.67,0.88,0.67,0.64,297.22,297.15,293.15,0.0,0.0,292.67,0.7,0.33,1.52,292.67,291.15,302.39,297.78,299.15,297.43,292.67,1.0,0.97,0.4,0.4,0.6,0.4,5.19,1.79,3.39,0.63,1.0,0.65,0.0,409.39,410.0,50982.09,0.0,11634.09,1.0,284.41,291.04,300.79,303.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9860.56,0.0,339.71,2275.33,0.0,1495.13,0.55,1.0,0.0,3.0,1.0,0.0
18349800.0,297.71,297.15,293.15,0.0,0.0,292.78,1.0,1.0,0.87,297.32,297.15,293.15,0.0,0.0,292.78,0.99,0.92,0.87,297.26,297.15,293.15,0.0,0.0,292.78,0.87,0.63,0.44,297.27,297.15,293.15,0.0,0.0,292.78,0.89,0.69,0.66,297.22,297.15,293.15,0.0,0.0,292.78,0.71,0.34,1.57,292.78,291.15,302.62,297.8,299.26,297.45,292.78,1.0,0.98,0.4,0.4,0.6,0.4,5.3,1.85,3.45,0.66,1.0,0.65,0.0,409.36,410.0,51545.41,0.0,12266.49,1.0,284.42,291.12,300.81,303.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9914.49,0.0,339.71,2275.33,0.0,1519.19,0.55,1.0,0.0,3.0,1.0,0.0
18350100.0,297.76,297.15,293.15,0.0,0.0,292.88,1.0,1.0,0.85,297.33,297.15,293.15,0.0,0.0,292.88,1.0,0.95,0.9,297.26,297.15,293.15,0.0,0.0,292.88,0.88,0.65,0.46,297.27,297.15,293.15,0.0,0.0,292.88,0.91,0.71,0.68,297.22,297.15,293.15,0.0,0.0,292.88,0.73,0.35,1.62,292.88,291.15,302.84,297.81,299.36,297.48,292.88,1.0,1.0,0.4,0.4,0.6,0.4,5.41,1.89,3.52,0.68,1.0,0.65,0.0,408.42,410.0,52048.41,0.0,12905.24,1.0,284.43,291.2,300.82,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9960.42,0.0,339.71,2275.33,0.0,1543.25,0.55,1.0,0.0,3.0,1.0,0.0
18350400.0,297.81,297.15,293.15,0.0,0.0,292.94,1.0,1.0,0.83,297.36,297.15,293.15,0.0,0.0,292.94,1.0,0.99,0.87,297.26,297.15,293.15,0.0,0.0,292.94,0.9,0.67,0.47,297.27,297.15,293.15,0.0,0.0,292.94,0.93,0.73,0.69,297.21,297.15,293.15,0.0,0.0,292.94,0.74,0.37,1.67,292.94,291.15,303.04,297.81,299.45,297.51,292.94,1.0,1.0,0.41,0.41,0.59,0.41,5.45,1.92,3.53,0.69,1.0,0.65,0.0,397.65,410.0,52345.18,0.0,12999.04,1.0,284.44,291.25,300.82,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9986.54,0.0,339.71,2275.33,0.0,1563.1,0.55,1.0,0.0,3.0,1.0,0.0
18350700.0,297.86,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.8,297.41,297.15,293.15,0.0,0.0,292.98,1.0,1.0,0.84,297.25,297.15,293.15,0.0,0.0,292.98,0.92,0.69,0.48,297.26,297.15,293.15,0.0,0.0,292.98,0.95,0.75,0.71,297.21,297.15,293.15,0.0,0.0,292.98,0.75,0.38,1.71,292.98,291.15,303.23,297.8,299.55,297.54,292.98,1.0,1.0,0.41,0.41,0.59,0.41,5.47,1.93,3.54,0.7,1.0,0.65,0.0,387.3,410.0,52591.48,0.0,13052.9,1.0,284.44,291.29,300.81,303.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10005.1,0.0,339.71,2275.33,0.0,1579.28,0.55,1.0,0.0,3.0,1.0,0.0
18351000.0,297.9,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.78,297.46,297.15,293.15,0.0,0.0,293.02,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,293.02,0.94,0.71,0.5,297.26,297.15,293.15,0.0,0.0,293.02,0.97,0.77,0.73,297.2,297.15,293.15,0.0,0.0,293.02,0.77,0.38,1.75,293.02,291.15,303.4,297.78,299.64,297.57,293.02,1.0,1.0,0.41,0.41,0.59,0.41,5.5,1.95,3.55,0.71,1.0,0.65,0.0,377.92,410.0,52794.85,0.0,13100.95,1.0,284.45,291.32,300.79,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10018.15,0.0,339.71,2275.33,0.0,1594.12,0.55,1.0,0.0,3.0,1.0,0.0
18351300.0,297.93,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.76,297.51,297.15,293.15,0.0,0.0,293.05,1.0,1.0,0.8,297.24,297.15,293.15,0.0,0.0,293.05,0.96,0.72,0.51,297.25,297.15,293.15,0.0,0.0,293.05,0.98,0.79,0.75,297.2,297.15,293.15,0.0,0.0,293.05,0.78,0.39,1.79,293.05,291.15,303.56,297.76,299.72,297.59,293.05,1.0,1.0,0.41,0.41,0.59,0.41,5.52,1.96,3.56,0.72,1.0,0.65,0.0,369.48,410.0,52961.57,0.0,13143.65,1.0,284.45,291.34,300.77,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10026.71,0.0,339.71,2275.33,0.0,1607.98,0.55,1.0,0.0,3.0,1.0,0.0
18351600.0,297.96,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.74,297.55,297.15,293.15,0.0,0.0,293.07,1.0,1.0,0.77,297.23,297.15,293.15,0.0,0.0,293.07,0.97,0.74,0.52,297.24,297.15,293.15,0.0,0.0,293.07,1.0,0.81,0.76,297.19,297.15,293.15,0.0,0.0,293.07,0.79,0.4,1.82,293.07,291.15,303.71,297.74,299.79,297.61,293.07,1.0,1.0,0.41,0.41,0.59,0.41,5.54,1.97,3.56,0.73,1.0,0.65,0.0,361.89,410.0,53098.31,0.0,13181.56,1.0,284.45,291.36,300.74,303.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10031.89,0.0,339.71,2275.33,0.0,1620.65,0.55,1.0,0.0,3.0,1.0,0.0
18351900.0,297.99,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.72,297.58,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.76,297.23,297.15,293.15,0.0,0.0,293.09,0.98,0.75,0.53,297.25,297.15,293.15,0.0,0.0,293.09,1.0,0.82,0.76,297.19,297.15,293.15,0.0,0.0,293.09,0.8,0.41,1.85,293.09,291.15,303.84,297.71,299.85,297.64,293.09,1.0,1.0,0.41,0.41,0.59,0.41,5.55,1.98,3.57,0.73,1.0,0.65,0.0,356.97,410.0,53202.21,0.0,13205.86,1.0,284.46,291.38,300.71,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10034.08,0.0,339.71,2275.33,0.0,1631.69,0.55,1.0,0.0,3.0,1.0,0.0
18352200.0,298.0,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.71,297.61,297.15,293.15,0.0,0.0,293.1,1.0,1.0,0.75,297.22,297.15,293.15,0.0,0.0,293.1,0.99,0.76,0.53,297.26,297.15,293.15,0.0,0.0,293.1,1.0,0.84,0.75,297.18,297.15,293.15,0.0,0.0,293.1,0.81,0.41,1.87,293.1,291.15,303.96,297.69,299.91,297.65,293.1,1.0,1.0,0.41,0.41,0.59,0.41,5.56,1.99,3.57,0.74,1.0,0.65,0.0,353.79,410.0,53281.73,0.0,13221.53,1.0,284.46,291.39,300.69,303.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10034.44,0.0,339.71,2275.33,0.0,1640.52,0.55,1.0,0.0,3.0,1.0,0.0
18352500.0,298.02,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.71,297.64,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.21,297.15,293.15,0.0,0.0,293.11,1.0,0.78,0.54,297.28,297.15,293.15,0.0,0.0,293.11,1.0,0.86,0.74,297.18,297.15,293.15,0.0,0.0,293.11,0.81,0.42,1.89,293.11,291.15,304.06,297.66,299.96,297.67,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.56,1.99,3.57,0.74,1.0,0.65,0.0,351.0,410.0,53344.24,0.0,13235.18,1.0,284.46,291.4,300.67,303.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10034.32,0.0,339.71,2275.33,0.0,1647.11,0.55,1.0,0.0,3.0,1.0,0.0
18352800.0,298.03,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.7,297.66,297.15,293.15,0.0,0.0,293.11,1.0,1.0,0.74,297.21,297.15,293.15,0.0,0.0,293.11,1.0,0.79,0.54,297.29,297.15,293.15,0.0,0.0,293.11,1.0,0.89,0.74,297.18,297.15,293.15,0.0,0.0,293.11,0.82,0.42,1.91,293.11,291.15,304.15,297.65,300.0,297.68,293.11,1.0,1.0,0.41,0.41,0.59,0.41,5.57,1.99,3.57,0.74,1.0,0.65,0.0,348.85,410.0,53400.22,0.0,13245.74,1.0,284.46,291.41,300.65,303.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10035.24,0.0,339.71,2275.33,0.0,1651.36,0.55,1.0,0.0,3.0,1.0,0.0
18353100.0,298.03,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.7,297.68,297.15,293.15,0.0,0.0,293.13,1.0,1.0,0.73,297.22,297.15,293.15,0.0,0.0,293.13,1.0,0.8,0.54,297.3,297.15,293.15,0.0,0.0,293.13,1.0,0.91,0.73,297.17,297.15,293.15,0.0,0.0,293.13,0.82,0.43,1.93,293.13,291.15,304.23,297.66,300.04,297.68,293.13,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.0,3.57,0.75,1.0,0.65,0.0,347.43,410.0,53470.04,0.0,13252.53,1.0,284.46,291.42,300.65,303.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10041.7,0.0,339.71,2275.33,0.0,1647.78,0.55,1.0,0.0,3.0,1.0,0.0
18353400.0,298.04,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.69,297.71,297.15,293.15,0.0,0.0,293.15,1.0,1.0,0.73,297.23,297.15,293.15,0.0,0.0,293.15,1.0,0.81,0.54,297.31,297.15,293.15,0.0,0.0,293.15,1.0,0.94,0.73,297.17,297.15,293.15,0.0,0.0,293.15,0.83,0.43,1.95,293.15,291.15,304.32,297.69,300.07,297.69,293.15,1.0,1.0,0.41,0.41,0.59,0.41,5.57,2.0,3.57,0.75,1.0,0.65,0.0,346.05,410.0,53579.72,0.0,13259.24,1.0,284.46,291.44,300.69,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10059.39,0.0,339.71,2275.33,0.0,1638.2,0.55,1.0,0.0,3.0,1.0,0.0
18353700.0,298.05,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.69,297.73,297.15,293.15,0.0,0.0,293.17,1.0,1.0,0.72,297.24,297.15,293.15,0.0,0.0,293.17,1.0,0.83,0.53,297.33,297.15,293.15,0.0,0.0,293.17,1.0,0.97,0.72,297.18,297.15,293.15,0.0,0.0,293.17,0.83,0.44,1.97,293.17,291.15,304.4,297.75,300.11,297.7,293.17,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.0,3.58,0.75,1.0,0.65,0.0,344.6,410.0,53727.46,0.0,13266.26,1.0,284.47,291.46,300.74,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10086.71,0.0,339.71,2275.33,0.0,1625.75,0.55,1.0,0.0,3.0,1.0,0.0
18354000.0,298.06,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.68,297.76,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.72,297.26,297.15,293.15,0.0,0.0,293.21,1.0,0.85,0.53,297.34,297.15,293.15,0.0,0.0,293.21,1.0,1.0,0.72,297.18,297.15,293.15,0.0,0.0,293.21,0.84,0.44,1.99,293.21,291.15,304.48,297.82,300.15,297.71,293.21,1.0,1.0,0.41,0.41,0.59,0.41,5.58,2.01,3.58,0.75,1.0,0.65,0.0,343.0,410.0,53910.2,0.0,13273.97,1.0,284.47,291.49,300.82,303.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10122.16,0.0,339.71,2275.33,0.0,1611.99,0.55,1.0,0.0,3.0,1.0,0.0
