time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18354300.0,298.08,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.68,297.79,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.71,297.28,297.15,293.15,0.0,0.0,293.25,1.0,0.87,0.53,297.36,297.15,293.15,0.0,0.0,293.25,1.0,1.0,0.71,297.18,297.15,293.15,0.0,0.0,293.25,0.84,0.45,2.01,293.25,291.15,304.57,297.91,300.19,297.73,293.25,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,1.0,0.65,0.0,341.21,410.0,54122.48,0.0,13282.61,1.0,284.48,291.52,300.91,303.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10164.06,0.0,339.71,2275.33,0.0,1597.8,0.55,1.0,0.0,3.0,1.0,0.0
18354600.0,298.09,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.67,297.82,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.71,297.3,297.15,293.15,0.0,0.0,293.3,1.0,0.89,0.52,297.38,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.71,297.19,297.15,293.15,0.0,0.0,293.3,0.85,0.45,2.04,293.3,291.15,304.65,298.01,300.23,297.74,293.3,1.0,1.0,0.41,0.41,0.59,0.41,5.59,2.01,3.58,0.75,1.0,0.65,0.0,339.15,410.0,54358.54,0.0,13292.47,1.0,284.48,291.56,301.01,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10210.51,0.0,339.71,2275.33,0.0,1584.22,0.55,1.0,0.0,3.0,1.0,0.0
18354900.0,298.1,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.66,297.85,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.7,297.32,297.15,293.15,0.0,0.0,293.35,1.0,0.92,0.52,297.4,297.15,293.15,0.0,0.0,293.35,1.0,1.0,0.7,297.19,297.15,293.15,0.0,0.0,293.35,0.85,0.46,2.07,293.35,291.15,304.73,298.12,300.27,297.76,293.35,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.75,1.0,0.65,0.0,336.84,410.0,54610.25,0.0,13303.5,1.0,284.49,291.59,301.11,304.03,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10259.55,0.0,339.71,2275.33,0.0,1571.51,0.55,1.0,0.0,3.0,1.0,0.0
18355200.0,298.12,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.66,297.88,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.69,297.34,297.15,293.15,0.0,0.0,293.4,1.0,0.96,0.51,297.42,297.15,293.15,0.0,0.0,293.4,1.0,1.0,0.69,297.2,297.15,293.15,0.0,0.0,293.4,0.86,0.47,2.11,293.4,291.15,304.82,298.22,300.31,297.78,293.4,1.0,1.0,0.41,0.41,0.59,0.41,5.6,2.01,3.59,0.76,1.0,0.65,0.0,334.3,410.0,54869.14,0.0,13315.63,1.0,284.5,291.63,301.22,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10309.18,0.0,339.71,2275.33,0.0,1560.49,0.55,1.0,0.0,3.0,1.0,0.0
18355500.0,298.13,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.65,297.92,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.68,297.36,297.15,293.15,0.0,0.0,293.46,1.0,0.99,0.5,297.44,297.15,293.15,0.0,0.0,293.46,1.0,1.0,0.68,297.2,297.15,293.15,0.0,0.0,293.45,0.87,0.48,2.15,293.46,291.15,304.9,298.31,300.35,297.8,293.46,1.0,1.0,0.41,0.41,0.59,0.41,5.61,2.01,3.59,0.76,1.0,0.65,0.0,331.54,410.0,55125.96,0.0,13328.69,1.0,284.5,291.67,301.31,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10357.29,0.0,339.71,2275.33,0.0,1551.85,0.55,1.0,0.0,3.0,1.0,0.0
18355800.0,298.14,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.64,297.95,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.67,297.38,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.5,297.47,297.15,293.15,0.0,0.0,293.5,1.0,1.0,0.67,297.2,297.15,293.15,0.0,0.0,293.5,0.88,0.49,2.19,293.5,291.15,304.98,298.4,300.4,297.82,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.6,0.76,1.0,0.65,0.0,328.64,410.0,55370.76,0.0,13342.36,1.0,284.51,291.71,301.4,304.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10401.79,0.0,339.71,2275.33,0.0,1546.56,0.55,1.0,0.0,3.0,1.0,0.0
18356100.0,298.15,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.63,297.98,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.66,297.41,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.49,297.49,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.66,297.21,297.15,293.15,0.0,0.0,293.55,0.89,0.5,2.23,293.55,291.15,305.07,298.47,300.44,297.84,293.55,1.0,1.0,0.41,0.41,0.59,0.41,5.62,2.02,3.61,0.76,1.0,0.65,0.0,325.64,410.0,55592.63,0.0,13356.5,1.0,284.51,291.75,301.47,304.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10440.13,0.0,339.71,2275.33,0.0,1544.23,0.55,1.0,0.0,3.0,1.0,0.0
18356400.0,298.16,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.62,298.01,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.65,297.43,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.48,297.51,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.65,297.21,297.15,293.15,0.0,0.0,293.59,0.9,0.5,2.27,293.59,291.15,305.15,298.52,300.48,297.85,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.63,2.02,3.61,0.76,1.0,0.65,0.0,322.61,410.0,55780.79,0.0,13370.62,1.0,284.52,291.78,301.52,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10470.35,0.0,339.71,2275.33,0.0,1546.55,0.55,1.0,0.0,3.0,1.0,0.0
18356700.0,298.17,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.61,298.04,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.64,297.44,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.48,297.53,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.64,297.21,297.15,293.15,0.0,0.0,293.62,0.91,0.51,2.31,293.62,291.15,305.24,298.55,300.51,297.87,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.02,3.62,0.76,1.0,0.65,0.0,319.66,410.0,55944.18,0.0,13384.33,1.0,284.52,291.8,301.55,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10494.33,0.0,339.71,2275.33,0.0,1548.03,0.55,1.0,0.0,3.0,1.0,0.0
18357000.0,298.17,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.6,298.07,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.63,297.46,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,293.65,0.92,0.52,2.36,293.65,291.15,305.33,298.59,300.55,297.88,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.64,2.02,3.62,0.75,1.0,0.65,0.0,316.82,410.0,56100.32,0.0,13397.49,1.0,284.53,291.83,301.59,304.59,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10517.28,0.0,339.71,2275.33,0.0,1547.58,0.55,1.0,0.0,3.0,1.0,0.0
18357300.0,298.17,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.59,298.1,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.62,297.48,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.46,297.56,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,293.68,0.93,0.53,2.4,293.68,291.15,305.42,298.62,300.6,297.9,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.65,2.02,3.63,0.75,1.0,0.65,0.0,314.09,410.0,56249.61,0.0,13410.05,1.0,284.53,291.85,301.62,304.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10539.31,0.0,339.71,2275.33,0.0,1547.05,0.55,1.0,0.0,3.0,1.0,0.0
18357600.0,298.18,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.58,298.12,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.62,297.49,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.45,297.58,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,293.7,0.95,0.54,2.43,293.71,291.15,305.52,298.65,300.64,297.91,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.63,0.75,1.0,0.65,0.0,311.48,410.0,56391.11,0.0,13422.04,1.0,284.53,291.87,301.65,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10560.16,0.0,339.71,2275.33,0.0,1546.55,0.55,1.0,0.0,3.0,1.0,0.0
18357900.0,298.18,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.58,298.15,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.61,297.51,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.45,297.6,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,293.73,0.96,0.55,2.47,293.73,291.15,305.62,298.68,300.68,297.92,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.66,2.02,3.64,0.75,1.0,0.65,0.0,308.97,410.0,56525.22,0.0,13433.46,1.0,284.54,291.89,301.68,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10579.88,0.0,339.71,2275.33,0.0,1546.27,0.55,1.0,0.0,3.0,1.0,0.0
18358200.0,298.18,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.57,298.17,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.6,297.52,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.44,297.61,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.6,297.2,297.15,293.15,0.0,0.0,293.75,0.97,0.56,2.51,293.75,291.15,305.71,298.7,300.72,297.94,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.64,0.75,1.0,0.65,0.0,306.59,410.0,56650.65,0.0,13444.32,1.0,284.54,291.91,301.7,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10598.25,0.0,339.71,2275.33,0.0,1546.05,0.55,1.0,0.0,3.0,1.0,0.0
18358500.0,298.18,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.59,297.54,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.44,297.63,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.59,297.2,297.15,293.15,0.0,0.0,293.78,0.97,0.57,2.54,293.78,291.15,305.8,298.73,300.75,297.95,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.67,2.02,3.65,0.75,1.0,0.65,0.0,304.3,410.0,56768.16,0.0,13454.63,1.0,284.54,291.93,301.73,304.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10615.37,0.0,339.71,2275.33,0.0,1546.07,0.55,1.0,0.0,3.0,1.0,0.0
18358800.0,298.18,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.55,298.22,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.58,297.55,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.43,297.64,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.58,297.19,297.15,293.15,0.0,0.0,293.8,0.98,0.57,2.58,293.8,291.15,305.89,298.75,300.79,297.96,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.65,0.75,1.0,0.65,0.0,302.14,410.0,56876.41,0.0,13464.42,1.0,284.54,291.95,301.75,304.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10631.04,0.0,339.71,2275.33,0.0,1546.13,0.55,1.0,0.0,3.0,1.0,0.0
18359100.0,298.18,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.54,298.24,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.57,297.56,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.42,297.66,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.57,297.19,297.15,293.15,0.0,0.0,293.82,0.99,0.58,2.61,293.82,291.15,305.97,298.77,300.82,297.97,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.68,2.02,3.66,0.75,1.0,0.65,0.0,300.07,410.0,56976.34,0.0,13473.69,1.0,284.55,291.96,301.77,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10645.41,0.0,339.71,2275.33,0.0,1546.44,0.55,1.0,0.0,3.0,1.0,0.0
18359400.0,298.18,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.54,298.26,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.57,297.57,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.42,297.67,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.57,297.19,297.15,293.15,0.0,0.0,293.83,1.0,0.59,2.64,293.83,291.15,306.04,298.79,300.85,297.98,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.66,0.75,1.0,0.65,0.0,298.12,410.0,57066.4,0.0,13482.58,1.0,284.55,291.98,301.79,304.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10658.25,0.0,339.71,2275.33,0.0,1546.76,0.55,1.0,0.0,3.0,1.0,0.0
18359700.0,298.18,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.85,1.0,0.6,2.66,293.85,291.15,306.1,298.8,300.88,297.99,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.91,410.0,57143.36,0.0,13488.03,1.0,284.55,291.99,301.8,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10669.39,0.0,339.71,2275.33,0.0,1547.27,0.55,1.0,0.0,3.0,1.0,0.0
18360000.0,298.18,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.86,1.0,0.6,2.66,293.86,291.15,306.15,298.81,300.9,298.0,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57202.77,0.0,13488.01,1.0,284.55,292.0,301.81,304.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10678.29,0.0,339.71,2275.33,0.0,1547.54,0.55,1.0,0.0,3.0,1.0,0.0
18360300.0,298.17,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.87,1.0,0.61,2.66,293.87,291.15,306.18,298.83,300.91,298.0,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57240.92,0.0,13487.99,1.0,284.55,292.0,301.83,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10685.25,0.0,339.71,2275.33,0.0,1546.25,0.55,1.0,0.0,3.0,1.0,0.0
18360600.0,298.17,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.87,1.0,0.62,2.66,293.87,291.15,306.21,298.84,300.92,298.0,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.85,410.0,57286.23,0.0,13488.07,1.0,284.55,292.01,301.84,304.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10693.51,0.0,339.71,2275.33,0.0,1544.0,0.55,1.0,0.0,3.0,1.0,0.0
18360900.0,298.16,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.88,1.0,0.62,2.66,293.88,291.15,306.22,298.86,300.93,298.01,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.8,410.0,57333.44,0.0,13488.29,1.0,284.55,292.02,301.86,304.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10702.33,0.0,339.71,2275.33,0.0,1541.84,0.55,1.0,0.0,3.0,1.0,0.0
18361200.0,298.16,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.89,1.0,0.63,2.66,293.89,291.15,306.22,298.88,300.93,298.01,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.81,410.0,57378.84,0.0,13488.23,1.0,284.56,292.02,301.88,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10710.93,0.0,339.71,2275.33,0.0,1540.03,0.55,1.0,0.0,3.0,1.0,0.0
18361500.0,298.16,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,293.9,1.0,0.64,2.66,293.9,291.15,306.22,298.89,300.94,298.02,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57419.93,0.0,13488.0,1.0,284.56,292.03,301.89,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10718.69,0.0,339.71,2275.33,0.0,1538.87,0.55,1.0,0.0,3.0,1.0,0.0
18361800.0,298.16,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.91,1.0,0.65,2.66,293.91,291.15,306.21,298.9,300.94,298.03,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.81,410.0,57455.89,0.0,13488.24,1.0,284.56,292.04,301.9,304.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10725.08,0.0,339.71,2275.33,0.0,1538.5,0.55,1.0,0.0,3.0,1.0,0.0
18362100.0,298.16,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.92,1.0,0.66,2.66,293.92,291.15,306.2,298.91,300.94,298.04,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.82,410.0,57483.16,0.0,13488.21,1.0,284.56,292.04,301.91,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10729.49,0.0,339.71,2275.33,0.0,1539.39,0.55,1.0,0.0,3.0,1.0,0.0
18362400.0,298.16,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.92,1.0,0.67,2.66,293.92,291.15,306.19,298.91,300.94,298.05,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57497.71,0.0,13487.96,1.0,284.56,292.04,301.91,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10730.99,0.0,339.71,2275.33,0.0,1541.34,0.55,1.0,0.0,3.0,1.0,0.0
18362700.0,298.16,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.92,1.0,0.68,2.66,293.92,291.15,306.17,298.9,300.94,298.05,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.83,410.0,57499.91,0.0,13488.17,1.0,284.56,292.04,301.9,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10729.39,0.0,339.71,2275.33,0.0,1545.08,0.55,1.0,0.0,3.0,1.0,0.0
18363000.0,298.16,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.92,1.0,0.69,2.66,293.92,291.15,306.16,298.88,300.94,298.06,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.85,410.0,57484.33,0.0,13488.06,1.0,284.56,292.04,301.89,304.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10723.66,0.0,339.71,2275.33,0.0,1550.46,0.55,1.0,0.0,3.0,1.0,0.0
18363300.0,298.16,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.91,1.0,0.7,2.66,293.91,291.15,306.15,298.86,300.94,298.06,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.9,410.0,57449.65,0.0,13487.87,1.0,284.56,292.04,301.86,304.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10713.36,0.0,339.71,2275.33,0.0,1557.93,0.55,1.0,0.0,3.0,1.0,0.0
18363600.0,298.15,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,293.9,1.0,0.71,2.66,293.9,291.15,306.15,298.81,300.94,298.07,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.88,410.0,57392.97,0.0,13487.94,1.0,284.56,292.03,301.82,304.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10697.75,0.0,339.71,2275.33,0.0,1567.55,0.55,1.0,0.0,3.0,1.0,0.0
18363900.0,298.17,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.89,1.0,0.72,2.66,293.89,291.15,306.15,298.77,300.95,298.09,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57354.04,0.0,13487.98,1.0,284.55,292.02,301.77,304.85,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10681.53,0.0,339.71,2275.33,0.0,1577.54,0.55,1.0,0.0,3.0,1.0,0.0
18364200.0,298.17,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.87,1.0,0.74,2.66,293.87,291.15,306.15,298.72,300.96,298.1,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57292.46,0.0,13487.92,1.0,284.55,292.01,301.72,304.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10663.3,0.0,339.71,2275.33,0.0,1586.03,0.55,1.0,0.0,3.0,1.0,0.0
18364500.0,298.17,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.86,1.0,0.75,2.66,293.86,291.15,306.15,298.67,300.96,298.11,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57219.7,0.0,13487.85,1.0,284.55,292.0,301.67,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10643.99,0.0,339.71,2275.33,0.0,1593.97,0.55,1.0,0.0,3.0,1.0,0.0
18364800.0,298.17,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.84,1.0,0.77,2.66,293.84,291.15,306.15,298.62,300.96,298.11,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.92,410.0,57140.05,0.0,13487.74,1.0,284.55,291.99,301.62,304.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10624.01,0.0,339.71,2275.33,0.0,1601.62,0.55,1.0,0.0,3.0,1.0,0.0
18365100.0,298.17,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.82,1.0,0.79,2.66,293.82,291.15,306.15,298.57,300.96,298.11,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.95,410.0,57054.8,0.0,13487.64,1.0,284.55,291.97,301.57,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10603.47,0.0,339.71,2275.33,0.0,1609.07,0.55,1.0,0.0,3.0,1.0,0.0
18365400.0,298.16,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.8,1.0,0.8,2.66,293.8,291.15,306.15,298.52,300.96,298.12,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.96,410.0,56965.25,0.0,13487.56,1.0,284.54,291.96,301.52,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10582.51,0.0,339.71,2275.33,0.0,1616.36,0.55,1.0,0.0,3.0,1.0,0.0
18365700.0,298.16,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.78,1.0,0.82,2.66,293.78,291.15,306.15,298.47,300.97,298.12,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.98,410.0,56872.71,0.0,13487.5,1.0,284.54,291.95,301.48,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10561.25,0.0,339.71,2275.33,0.0,1623.56,0.55,1.0,0.0,3.0,1.0,0.0
18366000.0,298.15,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.76,1.0,0.83,2.66,293.76,291.15,306.15,298.43,300.97,298.12,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56777.27,0.0,13487.46,1.0,284.54,291.93,301.43,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10539.7,0.0,339.71,2275.33,0.0,1630.66,0.55,1.0,0.0,3.0,1.0,0.0
18366300.0,298.15,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.74,1.0,0.84,2.66,293.74,291.15,306.15,298.38,300.97,298.12,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56679.68,0.0,13487.44,1.0,284.54,291.92,301.38,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10517.92,0.0,339.71,2275.33,0.0,1637.7,0.55,1.0,0.0,3.0,1.0,0.0
18366600.0,298.14,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.72,1.0,0.86,2.66,293.72,291.15,306.15,298.33,300.97,298.12,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56579.89,0.0,13487.43,1.0,284.53,291.9,301.33,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10495.93,0.0,339.71,2275.33,0.0,1644.67,0.55,1.0,0.0,3.0,1.0,0.0
18366900.0,298.13,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.7,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.7,1.0,0.87,2.66,293.7,291.15,306.15,298.28,300.97,298.13,293.7,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56494.05,0.0,13487.43,1.0,284.53,291.89,301.28,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10474.95,0.0,339.71,2275.33,0.0,1651.78,0.55,1.0,0.0,3.0,1.0,0.0
18367200.0,298.13,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.67,1.0,0.88,2.66,293.67,291.15,306.15,298.23,300.97,298.13,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56422.64,0.0,13487.43,1.0,284.53,291.87,301.23,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10455.61,0.0,339.71,2275.33,0.0,1659.84,0.55,1.0,0.0,3.0,1.0,0.0
18367500.0,298.12,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.66,1.0,0.9,2.66,293.66,291.15,306.17,298.19,300.98,298.13,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56369.14,0.0,13487.43,1.0,284.53,291.87,301.19,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10439.8,0.0,339.71,2275.33,0.0,1663.75,0.55,1.0,0.0,3.0,1.0,0.0
18367800.0,298.11,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.65,1.0,0.91,2.66,293.65,291.15,306.21,298.17,301.0,298.13,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56351.21,0.0,13487.43,1.0,284.53,291.86,301.17,304.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10432.2,0.0,339.71,2275.33,0.0,1663.32,0.55,1.0,0.0,3.0,1.0,0.0
18368100.0,298.11,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.64,1.0,0.92,2.66,293.64,291.15,306.28,298.16,301.02,298.13,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56364.71,0.0,13487.44,1.0,284.53,291.86,301.16,304.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10431.71,0.0,339.71,2275.33,0.0,1660.83,0.55,1.0,0.0,3.0,1.0,0.0
18368400.0,298.11,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,293.64,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.64,1.0,0.93,2.66,293.64,291.15,306.37,298.17,301.06,298.14,293.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56406.73,0.0,13487.46,1.0,284.53,291.87,301.17,304.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10437.51,0.0,339.71,2275.33,0.0,1657.25,0.55,1.0,0.0,3.0,1.0,0.0
18368700.0,298.1,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.65,1.0,0.95,2.66,293.65,291.15,306.48,298.19,301.1,298.14,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.98,410.0,56471.8,0.0,13487.48,1.0,284.53,291.88,301.19,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10448.34,0.0,339.71,2275.33,0.0,1652.54,0.55,1.0,0.0,3.0,1.0,0.0
18369000.0,298.1,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.66,1.0,0.96,2.66,293.66,291.15,306.59,298.22,301.14,298.15,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,56556.41,0.0,13487.56,1.0,284.53,291.89,301.22,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10463.44,0.0,339.71,2275.33,0.0,1647.45,0.55,1.0,0.0,3.0,1.0,0.0
18369300.0,298.11,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.67,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.67,1.0,0.97,2.66,293.67,291.15,306.7,298.26,301.19,298.16,293.67,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,56654.13,0.0,13487.62,1.0,284.53,291.91,301.25,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10481.46,0.0,339.71,2275.33,0.0,1641.8,0.55,1.0,0.0,3.0,1.0,0.0
18369600.0,298.11,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,293.69,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.69,1.0,0.99,2.66,293.69,291.15,306.82,298.3,301.23,298.16,293.69,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,56760.51,0.0,13487.64,1.0,284.54,291.92,301.29,304.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10501.57,0.0,339.71,2275.33,0.0,1636.16,0.55,1.0,0.0,3.0,1.0,0.0
18369900.0,298.11,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,306.92,298.34,301.27,298.17,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,56870.19,0.0,13487.83,1.0,284.54,291.94,301.34,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10522.64,0.0,339.71,2275.33,0.0,1630.59,0.55,1.0,0.0,3.0,1.0,0.0
18370200.0,298.11,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.73,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.73,1.0,1.0,2.66,293.73,291.15,307.02,298.38,301.31,298.18,293.73,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,56976.99,0.0,13487.87,1.0,284.54,291.96,301.38,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10543.64,0.0,339.71,2275.33,0.0,1625.45,0.55,1.0,0.0,3.0,1.0,0.0
18370500.0,298.11,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,307.1,298.42,301.35,298.19,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57076.03,0.0,13487.83,1.0,284.54,291.97,301.42,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10563.52,0.0,339.71,2275.33,0.0,1620.82,0.55,1.0,0.0,3.0,1.0,0.0
18370800.0,298.12,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,307.15,298.46,301.37,298.2,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57162.14,0.0,13487.84,1.0,284.55,291.99,301.46,304.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10581.33,0.0,339.71,2275.33,0.0,1617.01,0.55,1.0,0.0,3.0,1.0,0.0
18371100.0,298.12,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.23,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,307.19,298.5,301.39,298.21,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,57243.86,0.0,13487.86,1.0,284.55,292.0,301.5,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10599.05,0.0,339.71,2275.33,0.0,1610.79,0.55,1.0,0.0,3.0,1.0,0.0
18371400.0,298.12,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,307.22,298.55,301.41,298.22,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,57334.32,0.0,13487.89,1.0,284.55,292.01,301.55,304.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10620.11,0.0,339.71,2275.33,0.0,1601.75,0.55,1.0,0.0,3.0,1.0,0.0
18371700.0,298.12,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,307.24,298.6,301.42,298.23,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,57431.96,0.0,13487.93,1.0,284.55,292.03,301.6,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10643.74,0.0,339.71,2275.33,0.0,1591.55,0.55,1.0,0.0,3.0,1.0,0.0
18372000.0,298.13,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,307.26,298.67,301.43,298.24,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,57535.39,0.0,13487.96,1.0,284.56,292.04,301.66,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10669.31,0.0,339.71,2275.33,0.0,1581.12,0.55,1.0,0.0,3.0,1.0,0.0
18372300.0,298.13,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,307.27,298.73,301.44,298.25,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,57642.07,0.0,13487.99,1.0,284.56,292.06,301.73,304.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10695.93,0.0,339.71,2275.33,0.0,1570.72,0.55,1.0,0.0,3.0,1.0,0.0
18372600.0,298.13,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,307.27,298.79,301.45,298.26,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,57749.48,0.0,13488.02,1.0,284.56,292.08,301.79,304.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10722.81,0.0,339.71,2275.33,0.0,1560.73,0.55,1.0,0.0,3.0,1.0,0.0
18372900.0,298.14,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,307.27,298.86,301.46,298.27,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57854.5,0.0,13488.05,1.0,284.57,292.09,301.85,304.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10749.1,0.0,339.71,2275.33,0.0,1551.55,0.55,1.0,0.0,3.0,1.0,0.0
18373200.0,298.14,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,307.26,298.92,301.46,298.28,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,57953.77,0.0,13488.07,1.0,284.57,292.11,301.91,305.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10773.85,0.0,339.71,2275.33,0.0,1543.4,0.55,1.0,0.0,3.0,1.0,0.0
18373500.0,298.14,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,307.24,298.97,301.46,298.28,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,58045.03,0.0,13488.09,1.0,284.57,292.12,301.97,305.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10796.43,0.0,339.71,2275.33,0.0,1536.89,0.55,1.0,0.0,3.0,1.0,0.0
18373800.0,298.15,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,307.22,299.01,301.46,298.29,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,58133.42,0.0,13488.11,1.0,284.57,292.14,302.01,305.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10816.52,0.0,339.71,2275.33,0.0,1532.25,0.55,1.0,0.0,3.0,1.0,0.0
18374100.0,298.15,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,307.19,299.05,301.45,298.3,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,58224.34,0.0,13488.13,1.0,284.58,292.15,302.05,305.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10834.4,0.0,339.71,2275.33,0.0,1530.33,0.55,1.0,0.0,3.0,1.0,0.0
18374400.0,298.15,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,307.15,299.07,301.44,298.31,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,58300.11,0.0,13488.14,1.0,284.58,292.16,302.07,305.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10847.74,0.0,339.71,2275.33,0.0,1531.08,0.55,1.0,0.0,3.0,1.0,0.0
18374700.0,298.15,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,307.11,299.08,301.43,298.31,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,58355.61,0.0,13488.15,1.0,284.58,292.17,302.08,305.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10856.44,0.0,339.71,2275.33,0.0,1532.6,0.55,1.0,0.0,3.0,1.0,0.0
18375000.0,298.15,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,307.06,299.09,301.42,298.32,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,58395.74,0.0,13488.17,1.0,284.58,292.18,302.09,305.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10862.09,0.0,339.71,2275.33,0.0,1533.99,0.55,1.0,0.0,3.0,1.0,0.0
18375300.0,298.15,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.53,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,307.02,299.09,301.41,298.32,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,58421.34,0.0,13488.21,1.0,284.58,292.18,302.09,305.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10864.95,0.0,339.71,2275.33,0.0,1536.24,0.55,1.0,0.0,3.0,1.0,0.0
18375600.0,298.14,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,306.96,299.09,301.39,298.33,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,58430.09,0.0,13488.24,1.0,284.58,292.19,302.09,305.22,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10864.59,0.0,339.71,2275.33,0.0,1538.98,0.55,1.0,0.0,3.0,1.0,0.0
18375900.0,298.14,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,306.91,299.07,301.37,298.33,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,58422.44,0.0,13488.29,1.0,284.58,292.18,302.08,305.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10861.21,0.0,339.71,2275.33,0.0,1542.64,0.55,1.0,0.0,3.0,1.0,0.0
18376200.0,298.14,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,298.51,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,306.84,299.06,301.34,298.33,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,58394.8,0.0,13488.33,1.0,284.58,292.18,302.06,305.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10854.25,0.0,339.71,2275.33,0.0,1546.77,0.55,1.0,0.0,3.0,1.0,0.0
18376500.0,298.13,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,306.76,299.03,301.31,298.32,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,58349.55,0.0,13488.38,1.0,284.58,292.17,302.03,305.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10844.07,0.0,339.71,2275.33,0.0,1551.79,0.55,1.0,0.0,3.0,1.0,0.0
