time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18376800.0,298.12,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,298.5,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,306.67,299.0,301.28,298.32,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,58284.33,0.0,13488.42,1.0,284.58,292.16,302.0,305.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10830.24,0.0,339.71,2275.33,0.0,1557.34,0.55,1.0,0.0,3.0,1.0,0.0
18377100.0,298.11,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,306.56,298.97,301.24,298.32,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,58200.19,0.0,13488.45,1.0,284.57,292.15,301.97,305.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10813.0,0.0,339.71,2275.33,0.0,1563.88,0.55,1.0,0.0,3.0,1.0,0.0
18377400.0,298.1,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,306.44,298.92,301.19,298.31,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,58094.21,0.0,13488.48,1.0,284.57,292.13,301.92,305.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10791.83,0.0,339.71,2275.33,0.0,1570.99,0.55,1.0,0.0,3.0,1.0,0.0
18377700.0,298.09,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,297.35,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,306.31,298.87,301.14,298.3,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,57967.32,0.0,13488.49,1.0,284.57,292.12,301.87,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10766.95,0.0,339.71,2275.33,0.0,1579.17,0.55,1.0,0.0,3.0,1.0,0.0
18378000.0,298.08,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,306.15,298.81,301.08,298.3,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,57816.86,0.0,13488.5,1.0,284.57,292.09,301.82,304.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10737.87,0.0,339.71,2275.33,0.0,1588.07,0.55,1.0,0.0,3.0,1.0,0.0
18378300.0,298.06,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,305.98,298.76,301.01,298.28,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,57654.41,0.0,13488.48,1.0,284.56,292.07,301.76,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10707.47,0.0,339.71,2275.33,0.0,1594.41,0.55,1.0,0.0,3.0,1.0,0.0
18378600.0,298.04,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,305.82,298.71,300.94,298.27,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,57495.74,0.0,13488.43,1.0,284.56,292.04,301.71,304.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10679.67,0.0,339.71,2275.33,0.0,1597.72,0.55,1.0,0.0,3.0,1.0,0.0
18378900.0,298.02,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,305.65,298.66,300.88,298.25,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,57342.0,0.0,13488.33,1.0,284.55,292.02,301.67,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10654.13,0.0,339.71,2275.33,0.0,1599.57,0.55,1.0,0.0,3.0,1.0,0.0
18379200.0,298.0,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,305.48,298.63,300.81,298.24,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,57192.62,0.0,13488.2,1.0,284.55,292.0,301.63,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10630.58,0.0,339.71,2275.33,0.0,1600.88,0.55,1.0,0.0,3.0,1.0,0.0
18379500.0,297.98,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,297.84,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,305.32,298.59,300.74,298.22,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,57046.7,0.0,13488.1,1.0,284.55,291.97,301.59,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10608.37,0.0,339.71,2275.33,0.0,1601.57,0.55,1.0,0.0,3.0,1.0,0.0
18379800.0,297.96,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,305.15,298.56,300.66,298.2,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,56904.2,0.0,13488.11,1.0,284.54,291.95,301.56,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10587.23,0.0,339.71,2275.33,0.0,1602.18,0.55,1.0,0.0,3.0,1.0,0.0
18380100.0,297.94,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,304.98,298.53,300.59,298.18,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,56763.1,0.0,13488.22,1.0,284.54,291.93,301.53,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10566.58,0.0,339.71,2275.33,0.0,1602.8,0.55,1.0,0.0,3.0,1.0,0.0
18380400.0,297.91,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,304.82,298.51,300.52,298.16,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,56620.68,0.0,13488.31,1.0,284.54,291.91,301.51,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10545.84,0.0,339.71,2275.33,0.0,1603.68,0.55,1.0,0.0,3.0,1.0,0.0
18380700.0,297.89,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,304.65,298.47,300.45,298.14,293.74,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,56475.27,0.0,13488.34,1.0,284.53,291.89,301.47,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10524.59,0.0,339.71,2275.33,0.0,1605.1,0.55,1.0,0.0,3.0,1.0,0.0
18381000.0,297.87,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,297.76,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,304.48,298.44,300.38,298.12,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,56323.88,0.0,13488.34,1.0,284.53,291.86,301.44,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10502.13,0.0,339.71,2275.33,0.0,1607.05,0.55,1.0,0.0,3.0,1.0,0.0
18381300.0,297.85,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.41,297.74,297.15,293.15,0.0,0.0,293.68,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,293.68,1.0,1.0,2.66,293.68,291.15,304.32,298.4,300.3,298.1,293.68,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,56165.03,0.0,13488.37,1.0,284.53,291.84,301.4,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10478.15,0.0,339.71,2275.33,0.0,1609.93,0.55,1.0,0.0,3.0,1.0,0.0
18381600.0,297.82,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.41,297.72,297.15,293.15,0.0,0.0,293.65,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,293.65,1.0,1.0,2.66,293.65,291.15,304.15,298.36,300.23,298.07,293.65,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,55994.86,0.0,13488.34,1.0,284.52,291.81,301.36,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10451.92,0.0,339.71,2275.33,0.0,1613.7,0.55,1.0,0.0,3.0,1.0,0.0
18381900.0,297.79,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,293.62,1.0,0.99,2.66,293.62,291.15,303.98,298.32,300.15,298.04,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,55816.2,0.0,13488.29,1.0,284.52,291.78,301.32,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10423.92,0.0,339.71,2275.33,0.0,1617.4,0.55,1.0,0.0,3.0,1.0,0.0
18382200.0,297.77,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,293.59,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,293.59,1.0,0.99,2.66,293.59,291.15,303.82,298.27,300.07,298.01,293.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,55632.5,0.0,13488.18,1.0,284.51,291.76,301.27,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10395.22,0.0,339.71,2275.33,0.0,1620.66,0.55,1.0,0.0,3.0,1.0,0.0
18382500.0,297.74,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.53,298.12,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,293.55,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,293.55,1.0,0.97,2.66,293.55,291.15,303.65,298.22,299.99,297.98,293.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,55444.14,0.0,13488.09,1.0,284.51,291.73,301.22,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10365.87,0.0,339.71,2275.33,0.0,1623.87,0.55,1.0,0.0,3.0,1.0,0.0
18382800.0,297.71,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.53,298.09,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,293.52,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,293.52,1.0,0.96,2.66,293.52,291.15,303.48,298.17,299.91,297.95,293.52,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,55251.62,0.0,13488.0,1.0,284.5,291.7,301.17,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10335.91,0.0,339.71,2275.33,0.0,1627.13,0.55,1.0,0.0,3.0,1.0,0.0
18383100.0,297.68,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,293.48,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,293.48,1.0,0.94,2.66,293.48,291.15,303.32,298.12,299.83,297.92,293.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,55055.15,0.0,13487.88,1.0,284.5,291.67,301.12,304.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10305.37,0.0,339.71,2275.33,0.0,1630.41,0.55,1.0,0.0,3.0,1.0,0.0
18383400.0,297.65,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,293.45,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,293.45,1.0,0.91,2.66,293.45,291.15,303.15,298.07,299.75,297.89,293.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,54855.23,0.0,13487.76,1.0,284.49,291.64,301.07,304.02,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10274.29,0.0,339.71,2275.33,0.0,1633.74,0.55,1.0,0.0,3.0,1.0,0.0
18383700.0,297.62,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,297.54,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,293.41,1.0,0.88,2.66,293.41,291.15,302.98,298.02,299.67,297.86,293.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,54652.72,0.0,13487.67,1.0,284.49,291.61,301.02,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10242.75,0.0,339.71,2275.33,0.0,1637.14,0.55,1.0,0.0,3.0,1.0,0.0
18384000.0,297.59,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.41,297.51,297.15,293.15,0.0,0.0,293.37,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,293.37,1.0,0.85,2.66,293.37,291.15,302.82,297.97,299.6,297.83,293.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,54447.78,0.0,13487.63,1.0,284.49,291.57,300.97,303.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10210.78,0.0,339.71,2275.33,0.0,1640.62,0.55,1.0,0.0,3.0,1.0,0.0
18384300.0,297.56,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.41,297.48,297.15,293.15,0.0,0.0,293.33,1.0,1.0,0.56,296.93,297.15,293.15,0.0,0.0,293.33,1.0,0.81,2.66,293.33,291.15,302.65,297.91,299.52,297.79,293.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,54240.42,0.0,13487.61,1.0,284.48,291.54,300.91,303.83,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10178.37,0.0,339.71,2275.33,0.0,1644.18,0.55,1.0,0.0,3.0,1.0,0.0
18384600.0,297.53,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.53,297.91,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,293.3,1.0,1.0,0.56,296.91,297.15,293.15,0.0,0.0,293.3,1.0,0.77,2.66,293.3,291.15,302.48,297.86,299.44,297.76,293.3,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,54030.64,0.0,13487.6,1.0,284.48,291.51,300.86,303.77,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10145.54,0.0,339.71,2275.33,0.0,1647.82,0.55,1.0,0.0,3.0,1.0,0.0
18384900.0,297.5,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.53,297.88,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.41,297.42,297.15,293.15,0.0,0.0,293.26,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,293.26,1.0,0.72,2.66,293.26,291.15,302.32,297.8,299.36,297.73,293.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,53818.51,0.0,13487.58,1.0,284.47,291.48,300.8,303.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10112.29,0.0,339.71,2275.33,0.0,1651.54,0.55,1.0,0.0,3.0,1.0,0.0
18385200.0,297.47,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.53,297.85,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.41,297.4,297.15,293.15,0.0,0.0,293.22,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,293.22,1.0,0.67,2.66,293.22,291.15,302.15,297.74,299.28,297.7,293.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,53604.18,0.0,13487.57,1.0,284.47,291.44,300.74,303.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10078.64,0.0,339.71,2275.33,0.0,1655.33,0.55,1.0,0.0,3.0,1.0,0.0
18385500.0,298.34,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,302.0,297.7,297.45,297.39,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.17,399.51,79.82,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18385800.0,298.72,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,298.93,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.12,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.88,297.69,297.45,297.39,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,4.02,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386100.0,298.92,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.77,297.71,297.45,297.39,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,10.63,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386400.0,299.01,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.69,297.75,297.45,297.39,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,9.56,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18386700.0,299.06,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.25,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.63,297.81,297.45,297.39,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.16,410.0,8.09,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387000.0,299.09,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.57,297.87,297.45,297.39,291.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,6.84,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387300.0,299.11,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.51,297.94,297.45,297.39,291.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,5.79,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387600.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.46,298.02,297.45,297.39,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,4.91,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18387900.0,299.13,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.4,298.08,297.45,297.39,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,4.16,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388200.0,299.14,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.33,298.14,297.45,297.39,291.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,3.53,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388500.0,299.14,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.25,298.18,297.45,297.39,291.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,3.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18388800.0,299.15,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,301.15,298.21,297.45,297.39,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,2.55,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389100.0,299.15,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.72,303.15,301.02,298.2,297.45,297.39,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.14,410.0,2.15,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389400.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,300.87,298.18,297.45,297.39,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.15,410.0,1.86,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18389700.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,300.7,298.13,297.45,297.39,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.1,410.0,1.65,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390000.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,300.51,298.08,297.45,297.39,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.06,410.0,1.31,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390300.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,300.31,298.01,297.45,297.39,292.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,1.37,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390600.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,300.11,297.94,297.45,297.39,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.05,410.0,0.98,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18390900.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.91,297.88,297.45,297.39,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.79,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391200.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.72,297.81,297.45,297.39,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.7,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391500.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.54,297.76,297.45,297.39,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.59,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18391800.0,299.16,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.38,297.72,297.45,297.39,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.49,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392100.0,299.15,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.25,297.7,297.45,297.39,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392400.0,299.15,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.15,297.71,297.45,297.39,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18392700.0,299.15,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.08,297.73,297.45,297.39,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393000.0,299.14,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.02,297.74,297.45,297.39,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393300.0,299.14,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,298.99,297.75,297.45,297.39,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.22,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393600.0,299.14,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,298.96,297.75,297.45,297.39,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.19,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18393900.0,299.14,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,298.96,297.75,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394200.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.44,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,298.96,297.75,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394500.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,298.98,297.74,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18394800.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.43,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.0,297.74,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395100.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.03,297.73,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395400.0,299.13,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.42,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.07,297.72,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18395700.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.11,297.72,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396000.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.15,297.71,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396300.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.2,297.7,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396600.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.28,297.67,297.45,297.39,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.01,410.0,0.04,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18396900.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.74,303.15,299.38,297.64,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.02,410.0,0.04,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397200.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,299.48,297.6,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.07,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397500.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,299.6,297.55,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.09,410.0,0.01,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18397800.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,299.71,297.5,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.21,410.0,0.1,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398100.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.87,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,299.82,297.44,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.32,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398400.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.68,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,299.93,297.39,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.29,410.0,0.17,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18398700.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.73,303.15,300.02,297.34,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.65,410.0,0.61,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399000.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.88,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,300.09,297.3,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.7,410.0,0.12,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399300.0,299.12,303.15,285.15,0.0,0.0,295.59,1.0,0.3,0.0,299.27,303.15,285.15,0.0,0.0,295.67,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.72,1.0,0.3,0.0,298.89,303.15,285.15,0.0,0.0,295.54,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.4,1.0,0.3,0.0,295.73,303.15,300.13,297.28,297.45,297.39,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.47,410.0,0.02,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399600.0,299.12,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.72,303.15,300.15,297.27,297.45,297.4,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.5,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18399900.0,299.11,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.72,303.15,300.13,297.26,297.45,297.4,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.75,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400200.0,299.11,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.72,303.15,300.09,297.25,297.45,297.4,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.97,410.0,0.12,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18400500.0,299.11,303.15,285.15,0.0,0.0,295.58,1.0,0.3,0.0,299.26,303.15,285.15,0.0,0.0,295.66,1.0,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.71,1.0,0.3,0.0,298.9,303.15,285.15,0.0,0.0,295.53,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,295.39,1.0,0.3,0.0,295.72,303.15,300.02,297.24,297.45,297.4,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,-0.95,410.0,0.02,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
