time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18597600.0,301.51,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,296.15,295.42,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18597900.0,301.53,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.59,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,296.28,295.5,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598200.0,301.56,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.6,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,296.41,295.58,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598500.0,301.59,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,296.56,295.67,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18598800.0,301.61,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.61,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,296.71,295.77,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599100.0,301.64,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.62,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,296.86,295.87,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599400.0,301.68,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.63,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.71,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,297.02,295.98,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18599700.0,301.71,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.64,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.72,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,297.2,296.1,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600000.0,301.74,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.66,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.73,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,297.37,296.22,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600300.0,301.78,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.67,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.74,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,297.56,296.35,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600600.0,301.82,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.68,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.75,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,297.75,296.48,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18600900.0,301.85,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.69,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.76,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,297.95,296.61,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601200.0,301.89,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,301.7,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.77,303.15,285.15,0.0,0.0,295.29,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,294.96,1.0,0.3,0.0,295.13,303.15,298.15,296.74,297.49,297.36,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.47,291.44,300.91,302.64,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18601500.0,301.07,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.53,301.04,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,301.05,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.41,300.65,297.15,293.15,0.0,0.0,296.72,1.0,1.0,0.56,300.54,297.15,293.15,0.0,0.0,296.72,1.0,1.0,2.66,296.71,291.15,298.37,296.88,298.37,300.96,296.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.93,0.65,0.0,298.67,410.0,15946.52,0.0,13465.74,1.0,285.11,297.18,301.83,303.87,293.15,293.15,283.15,2232.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.15,1.0,0.0,1.0,0.65,0.86,0.02,5.15,4.03,1.13,0.0,0.0,0.0,8220.5,0.0,16.24,2243.51,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
18601800.0,300.4,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.41,300.02,297.15,293.15,0.0,0.0,294.93,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.93,1.0,1.0,2.66,294.93,291.15,298.62,297.03,298.61,300.33,294.92,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.97,0.65,0.0,298.67,410.0,46718.89,0.0,13465.74,1.0,284.66,292.96,300.33,302.87,293.15,293.15,283.15,9829.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.36,1.75,0.08,5.29,4.13,1.16,0.0,0.0,0.0,9224.95,0.0,137.16,2275.33,0.0,1298.95,0.41,1.0,0.0,3.0,1.0,0.0
18602100.0,300.15,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,300.14,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.75,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,298.88,297.19,298.88,300.06,294.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,56111.62,0.0,13465.74,1.0,284.63,292.66,300.28,303.23,293.15,293.15,283.15,14923.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.67,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10097.25,0.0,256.5,2275.33,0.0,1710.1,0.5,1.0,0.0,3.0,1.0,0.0
18602400.0,300.08,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.01,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.65,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,299.15,297.35,299.15,299.97,294.63,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,59741.94,0.0,13465.74,1.0,284.63,292.64,300.39,303.53,293.15,293.15,283.15,16951.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10491.49,0.0,310.48,2275.33,0.0,1902.41,0.54,1.0,0.0,3.0,1.0,0.0
18602700.0,300.08,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.98,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.73,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.73,1.0,1.0,2.66,294.73,291.15,299.43,297.51,299.43,299.95,294.73,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,61417.74,0.0,13465.74,1.0,284.64,292.71,300.52,303.75,293.15,293.15,283.15,17649.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10698.94,0.0,329.85,2275.33,0.0,1959.44,0.55,1.0,0.0,3.0,1.0,0.0
18603000.0,300.1,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.98,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.85,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.85,1.0,1.0,2.66,294.85,291.15,299.71,297.66,299.71,299.96,294.86,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,62429.53,0.0,13465.74,1.0,284.65,292.8,300.66,303.95,293.15,293.15,283.15,17884.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10840.83,0.0,336.43,2275.33,0.0,1972.57,0.55,1.0,0.0,3.0,1.0,0.0
18603300.0,300.13,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.99,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.99,1.0,1.0,2.66,294.99,291.15,299.99,297.8,299.99,299.97,294.99,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,63179.19,0.0,13465.74,1.0,284.67,292.89,300.8,304.13,293.15,293.15,283.15,17960.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10954.58,0.0,338.6,2275.33,0.0,1972.65,0.55,1.0,0.0,3.0,1.0,0.0
18603600.0,300.03,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.25,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,300.26,297.93,299.98,299.87,294.09,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.65,4.04,0.37,1.0,0.65,0.0,296.79,410.0,57945.3,0.0,13487.06,1.0,284.56,292.11,300.87,303.96,293.15,293.15,283.15,17987.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10498.09,0.0,339.35,2275.33,0.0,1802.03,0.55,1.0,0.0,3.0,1.0,0.0
18603900.0,299.98,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.17,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,300.52,298.04,300.02,299.8,294.03,1.0,1.0,0.35,0.35,0.65,0.35,5.69,1.69,4.0,0.41,1.0,0.65,0.0,296.82,410.0,57697.34,0.0,13487.13,1.0,284.55,292.07,301.03,304.1,293.15,293.15,283.15,17995.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10517.57,0.0,339.59,2275.33,0.0,1722.53,0.55,1.0,0.0,3.0,1.0,0.0
18604200.0,299.96,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,300.75,298.12,300.07,299.78,294.0,1.0,1.0,0.36,0.36,0.64,0.36,5.69,1.72,3.97,0.45,1.0,0.65,0.0,296.84,410.0,57558.75,0.0,13487.18,1.0,284.55,292.05,301.12,304.19,293.15,293.15,283.15,17998.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10529.02,0.0,339.67,2275.33,0.0,1702.23,0.55,1.0,0.0,3.0,1.0,0.0
18604500.0,299.96,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,300.97,298.18,300.13,299.76,293.97,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.75,3.94,0.48,1.0,0.65,0.0,296.86,410.0,57464.08,0.0,13487.23,1.0,284.55,292.03,301.18,304.25,293.15,293.15,283.15,17999.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10536.12,0.0,339.7,2275.33,0.0,1690.92,0.55,1.0,0.0,3.0,1.0,0.0
18604800.0,299.96,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,301.15,298.21,300.19,299.75,293.95,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.78,3.91,0.51,1.0,0.65,0.0,296.88,410.0,57380.41,0.0,13487.26,1.0,284.55,292.02,301.21,304.28,293.15,293.15,283.15,17999.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10536.14,0.0,339.71,2275.33,0.0,1688.28,0.55,1.0,0.0,3.0,1.0,0.0
18605100.0,299.97,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,301.32,298.21,300.25,299.75,293.93,1.0,1.0,0.37,0.37,0.63,0.37,5.69,1.81,3.88,0.53,1.0,0.65,0.0,296.89,410.0,57313.6,0.0,13487.29,1.0,284.55,292.01,301.21,304.28,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10531.23,0.0,339.71,2275.33,0.0,1687.55,0.55,1.0,0.0,3.0,1.0,0.0
18605400.0,299.98,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,301.48,298.21,300.31,299.75,293.92,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.83,3.86,0.55,1.0,0.65,0.0,296.9,410.0,57274.6,0.0,13487.32,1.0,284.55,292.0,301.21,304.28,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10527.09,0.0,339.71,2275.33,0.0,1687.58,0.55,1.0,0.0,3.0,1.0,0.0
18605700.0,300.0,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,301.65,298.2,300.37,299.75,293.91,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.85,3.84,0.57,1.0,0.65,0.0,296.91,410.0,57256.08,0.0,13487.33,1.0,284.55,292.0,301.2,304.27,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10523.08,0.0,339.71,2275.33,0.0,1689.77,0.55,1.0,0.0,3.0,1.0,0.0
18606000.0,300.02,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,301.82,298.19,300.44,299.76,293.9,1.0,1.0,0.38,0.38,0.62,0.38,5.69,1.87,3.82,0.59,1.0,0.65,0.0,296.92,410.0,57251.21,0.0,13487.35,1.0,284.55,292.0,301.19,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10518.8,0.0,339.71,2275.33,0.0,1693.77,0.55,1.0,0.0,3.0,1.0,0.0
18606300.0,300.04,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,299.8,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,301.98,298.17,300.51,299.77,293.89,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.88,3.81,0.61,1.0,0.65,0.0,296.93,410.0,57254.51,0.0,13487.36,1.0,284.55,292.0,301.17,304.23,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10513.98,0.0,339.71,2275.33,0.0,1699.09,0.55,1.0,0.0,3.0,1.0,0.0
18606600.0,300.05,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,302.15,298.14,300.57,299.78,293.89,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.9,3.79,0.62,1.0,0.65,0.0,296.94,410.0,57263.23,0.0,13487.37,1.0,284.55,292.0,301.15,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10508.62,0.0,339.71,2275.33,0.0,1705.33,0.55,1.0,0.0,3.0,1.0,0.0
18606900.0,300.07,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,299.82,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,302.32,298.12,300.64,299.79,293.89,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.91,3.78,0.64,1.0,0.65,0.0,296.95,410.0,57275.8,0.0,13487.38,1.0,284.55,292.0,301.12,304.19,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10502.84,0.0,339.71,2275.33,0.0,1712.19,0.55,1.0,0.0,3.0,1.0,0.0
18607200.0,300.09,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,302.48,298.09,300.71,299.8,293.89,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.92,3.77,0.65,1.0,0.65,0.0,296.95,410.0,57291.61,0.0,13487.39,1.0,284.55,292.0,301.09,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10496.88,0.0,339.71,2275.33,0.0,1719.33,0.55,1.0,0.0,3.0,1.0,0.0
18607500.0,300.11,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,302.65,298.06,300.78,299.82,293.88,1.0,1.0,0.39,0.39,0.61,0.39,5.69,1.93,3.76,0.66,1.0,0.65,0.0,296.96,410.0,57310.32,0.0,13487.39,1.0,284.55,292.01,301.06,304.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10490.99,0.0,339.71,2275.33,0.0,1726.54,0.55,1.0,0.0,3.0,1.0,0.0
18607800.0,300.13,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.86,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,302.82,298.04,300.85,299.83,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.94,3.75,0.67,1.0,0.65,0.0,296.96,410.0,57332.71,0.0,13487.4,1.0,284.55,292.01,301.04,304.11,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10485.58,0.0,339.71,2275.33,0.0,1733.53,0.55,1.0,0.0,3.0,1.0,0.0
18608100.0,300.15,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,302.98,298.01,300.92,299.84,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.95,3.74,0.67,1.0,0.65,0.0,296.96,410.0,57359.54,0.0,13487.4,1.0,284.55,292.01,301.01,304.08,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10481.01,0.0,339.71,2275.33,0.0,1739.99,0.55,1.0,0.0,3.0,1.0,0.0
18608400.0,300.17,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.15,297.99,300.99,299.86,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.68,1.0,0.65,0.0,296.97,410.0,57391.69,0.0,13487.41,1.0,284.55,292.02,300.99,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10477.73,0.0,339.71,2275.33,0.0,1745.66,0.55,1.0,0.0,3.0,1.0,0.0
18608700.0,300.18,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.32,297.97,301.06,299.87,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.96,3.73,0.69,1.0,0.65,0.0,296.97,410.0,57418.02,0.0,13487.41,1.0,284.55,292.02,300.97,304.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10474.12,0.0,339.71,2275.33,0.0,1752.07,0.55,1.0,0.0,3.0,1.0,0.0
18609000.0,300.19,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.48,297.94,301.12,299.87,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.69,1.0,0.65,0.0,296.97,410.0,57433.54,0.0,13487.41,1.0,284.55,292.02,300.94,304.01,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10468.67,0.0,339.71,2275.33,0.0,1759.35,0.55,1.0,0.0,3.0,1.0,0.0
18609300.0,300.2,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,303.65,297.91,301.19,299.88,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.97,3.72,0.7,1.0,0.65,0.0,296.97,410.0,57442.87,0.0,13487.42,1.0,284.55,292.02,300.91,303.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10462.24,0.0,339.71,2275.33,0.0,1766.37,0.55,1.0,0.0,3.0,1.0,0.0
18609600.0,300.2,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,303.82,297.89,301.25,299.88,293.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.7,1.0,0.65,0.0,296.97,410.0,57455.17,0.0,13487.43,1.0,284.55,292.03,300.89,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10456.19,0.0,339.71,2275.33,0.0,1772.86,0.55,1.0,0.0,3.0,1.0,0.0
18609900.0,300.21,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.48,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,303.98,297.86,301.32,299.89,293.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.98,3.71,0.71,1.0,0.65,0.0,296.97,410.0,57526.51,0.0,13487.46,1.0,284.55,292.04,300.86,303.94,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10455.88,0.0,339.71,2275.33,0.0,1779.63,0.55,1.0,0.0,3.0,1.0,0.0
18610200.0,300.21,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,304.15,297.84,301.38,299.89,293.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.96,410.0,57596.93,0.0,13487.51,1.0,284.55,292.05,300.85,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10457.06,0.0,339.71,2275.33,0.0,1785.84,0.55,1.0,0.0,3.0,1.0,0.0
18610500.0,300.22,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,304.32,297.83,301.44,299.9,293.87,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.71,1.0,0.65,0.0,296.96,410.0,57671.59,0.0,13487.54,1.0,284.55,292.06,300.83,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10460.31,0.0,339.71,2275.33,0.0,1789.94,0.55,1.0,0.0,3.0,1.0,0.0
18610800.0,300.22,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,304.48,297.83,301.51,299.9,293.88,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.65,0.0,296.95,410.0,57754.29,0.0,13487.56,1.0,284.55,292.07,300.83,303.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10466.79,0.0,339.71,2275.33,0.0,1791.75,0.55,1.0,0.0,3.0,1.0,0.0
18611100.0,300.22,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,304.65,297.84,301.57,299.91,293.89,1.0,1.0,0.4,0.4,0.6,0.4,5.69,1.99,3.7,0.72,1.0,0.65,0.0,296.93,410.0,57848.66,0.0,13487.68,1.0,284.56,292.08,300.84,303.93,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10477.39,0.0,339.71,2275.33,0.0,1790.68,0.55,1.0,0.0,3.0,1.0,0.0
18611400.0,300.23,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,304.82,297.86,301.63,299.91,293.9,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.91,410.0,57958.62,0.0,13487.78,1.0,284.56,292.1,300.86,303.95,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10493.24,0.0,339.71,2275.33,0.0,1786.6,0.55,1.0,0.0,3.0,1.0,0.0
18611700.0,300.23,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,304.98,297.9,301.7,299.92,293.91,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.9,410.0,58087.33,0.0,13487.82,1.0,284.56,292.12,300.9,303.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10515.11,0.0,339.71,2275.33,0.0,1778.66,0.55,1.0,0.0,3.0,1.0,0.0
18612000.0,300.23,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,305.15,297.96,301.76,299.92,293.94,1.0,1.0,0.4,0.4,0.6,0.4,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.89,410.0,58239.88,0.0,13487.84,1.0,284.56,292.14,300.96,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10544.31,0.0,339.71,2275.33,0.0,1766.87,0.55,1.0,0.0,3.0,1.0,0.0
18612300.0,300.24,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,305.31,298.02,301.83,299.93,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.72,1.0,0.65,0.0,296.89,410.0,58399.86,0.0,13487.84,1.0,284.57,292.17,301.02,304.13,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10576.69,0.0,339.71,2275.33,0.0,1757.3,0.55,1.0,0.0,3.0,1.0,0.0
18612600.0,300.24,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,305.44,298.08,301.88,299.94,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.65,0.0,296.9,410.0,58547.05,0.0,13487.82,1.0,284.57,292.19,301.08,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10605.85,0.0,339.71,2275.33,0.0,1751.61,0.55,1.0,0.0,3.0,1.0,0.0
18612900.0,300.25,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,300.09,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,305.56,298.13,301.93,299.95,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.0,3.69,0.73,1.0,0.65,0.0,296.91,410.0,58681.16,0.0,13487.78,1.0,284.58,292.21,301.13,304.25,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10631.76,0.0,339.71,2275.33,0.0,1747.58,0.55,1.0,0.0,3.0,1.0,0.0
18613200.0,300.25,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,300.11,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,305.67,298.17,301.97,299.96,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.94,410.0,58800.62,0.0,13487.65,1.0,284.58,292.23,301.17,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10654.25,0.0,339.71,2275.33,0.0,1744.56,0.55,1.0,0.0,3.0,1.0,0.0
18613500.0,300.25,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,300.12,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,305.76,298.2,302.01,299.97,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.96,410.0,58906.2,0.0,13487.55,1.0,284.58,292.25,301.2,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.51,0.0,339.71,2275.33,0.0,1742.79,0.55,1.0,0.0,3.0,1.0,0.0
18613800.0,300.25,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,300.14,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,305.84,298.23,302.04,299.97,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.97,410.0,58997.17,0.0,13487.53,1.0,284.58,292.26,301.23,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10689.31,0.0,339.71,2275.33,0.0,1741.9,0.55,1.0,0.0,3.0,1.0,0.0
18614100.0,300.25,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,300.16,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,305.91,298.25,302.07,299.98,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.98,410.0,59074.74,0.0,13487.48,1.0,284.59,292.27,301.25,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10701.96,0.0,339.71,2275.33,0.0,1742.45,0.55,1.0,0.0,3.0,1.0,0.0
18614400.0,300.25,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,300.18,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,305.96,298.26,302.1,299.98,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.99,410.0,59137.89,0.0,13487.44,1.0,284.59,292.28,301.26,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10711.15,0.0,339.71,2275.33,0.0,1744.03,0.55,1.0,0.0,3.0,1.0,0.0
18614700.0,300.25,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,300.2,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,306.02,298.26,302.12,299.99,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.99,410.0,59187.67,0.0,13487.43,1.0,284.59,292.29,301.26,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10717.1,0.0,339.71,2275.33,0.0,1747.01,0.55,1.0,0.0,3.0,1.0,0.0
18615000.0,300.24,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.13,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,306.06,298.26,302.14,299.99,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.99,410.0,59223.19,0.0,13487.43,1.0,284.59,292.3,301.26,304.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10719.52,0.0,339.71,2275.33,0.0,1751.02,0.55,1.0,0.0,3.0,1.0,0.0
18615300.0,300.23,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,300.23,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,306.11,298.25,302.16,300.0,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.99,410.0,59245.82,0.0,13487.43,1.0,284.59,292.3,301.25,304.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10718.69,0.0,339.71,2275.33,0.0,1756.62,0.55,1.0,0.0,3.0,1.0,0.0
18615600.0,300.23,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,300.24,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,306.15,298.23,302.17,300.0,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.99,410.0,59254.22,0.0,13487.43,1.0,284.59,292.3,301.23,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10714.22,0.0,339.71,2275.33,0.0,1763.37,0.55,1.0,0.0,3.0,1.0,0.0
18615900.0,300.21,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.12,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,306.18,298.19,302.18,300.0,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.99,410.0,59238.32,0.0,13487.43,1.0,284.59,292.3,301.2,304.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10704.02,0.0,339.71,2275.33,0.0,1774.5,0.55,1.0,0.0,3.0,1.0,0.0
18616200.0,300.2,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,300.27,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,306.2,298.14,302.19,299.99,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,59187.43,0.0,13487.43,1.0,284.59,292.29,301.15,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10685.4,0.0,339.71,2275.33,0.0,1789.01,0.55,1.0,0.0,3.0,1.0,0.0
18616500.0,300.18,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,300.28,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.11,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,306.2,298.08,302.19,299.99,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,59107.1,0.0,13487.44,1.0,284.58,292.28,301.08,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10659.98,0.0,339.71,2275.33,0.0,1805.23,0.55,1.0,0.0,3.0,1.0,0.0
18616800.0,300.17,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,300.28,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.1,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,306.19,298.0,302.18,299.98,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.98,410.0,59001.48,0.0,13487.47,1.0,284.58,292.26,301.0,304.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10629.04,0.0,339.71,2275.33,0.0,1822.02,0.55,1.0,0.0,3.0,1.0,0.0
18617100.0,300.15,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,300.29,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.09,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,306.17,297.91,302.17,299.98,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.98,410.0,58877.6,0.0,13487.49,1.0,284.58,292.24,300.92,304.07,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10594.39,0.0,339.71,2275.33,0.0,1839.15,0.55,1.0,0.0,3.0,1.0,0.0
18617400.0,300.12,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,300.29,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,306.15,297.83,302.16,299.97,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.97,410.0,58740.99,0.0,13487.52,1.0,284.57,292.22,300.83,303.97,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10557.48,0.0,339.71,2275.33,0.0,1855.72,0.55,1.0,0.0,3.0,1.0,0.0
18617700.0,300.1,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,300.29,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,306.13,297.74,302.14,299.96,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,58598.89,0.0,13487.61,1.0,284.57,292.2,300.74,303.88,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10520.01,0.0,339.71,2275.33,0.0,1871.25,0.55,1.0,0.0,3.0,1.0,0.0
18618000.0,300.08,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,293.89,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,293.89,1.0,1.0,2.66,293.89,291.15,306.11,297.65,302.13,299.95,293.89,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,58457.83,0.0,13487.64,1.0,284.57,292.18,300.66,303.78,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10483.61,0.0,339.71,2275.33,0.0,1885.08,0.55,1.0,0.0,3.0,1.0,0.0
18618300.0,300.06,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,306.1,297.58,302.12,299.94,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,58324.13,0.0,13487.63,1.0,284.56,292.16,300.58,303.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10449.72,0.0,339.71,2275.33,0.0,1896.34,0.55,1.0,0.0,3.0,1.0,0.0
18618600.0,300.04,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,299.67,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,306.1,297.51,302.12,299.93,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58206.02,0.0,13487.75,1.0,284.56,292.14,300.51,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10420.22,0.0,339.71,2275.33,0.0,1904.56,0.55,1.0,0.0,3.0,1.0,0.0
18618900.0,300.02,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,293.79,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.79,1.0,1.0,2.66,293.79,291.15,306.12,297.46,302.12,299.92,293.79,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,58110.68,0.0,13487.85,1.0,284.56,292.12,300.46,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10396.79,0.0,339.71,2275.33,0.0,1909.34,0.55,1.0,0.0,3.0,1.0,0.0
18619200.0,300.0,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,293.77,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.77,1.0,1.0,2.66,293.77,291.15,306.15,297.43,302.12,299.91,293.77,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58044.91,0.0,13487.9,1.0,284.56,292.11,300.43,303.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10380.99,0.0,339.71,2275.33,0.0,1909.86,0.55,1.0,0.0,3.0,1.0,0.0
18619500.0,299.98,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,306.2,297.43,302.13,299.9,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58014.64,0.0,13487.91,1.0,284.55,292.11,300.43,303.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10377.48,0.0,339.71,2275.33,0.0,1898.5,0.55,1.0,0.0,3.0,1.0,0.0
18619800.0,299.96,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,306.28,297.48,302.16,299.9,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58059.05,0.0,13487.9,1.0,284.56,292.11,300.47,303.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10393.52,0.0,339.71,2275.33,0.0,1877.85,0.55,1.0,0.0,3.0,1.0,0.0
18620100.0,299.96,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,300.31,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,306.38,297.56,302.19,299.9,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58164.32,0.0,13487.89,1.0,284.56,292.13,300.55,303.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10425.3,0.0,339.71,2275.33,0.0,1852.98,0.55,1.0,0.0,3.0,1.0,0.0
18620400.0,299.95,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,300.32,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,306.48,297.67,302.23,299.9,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58321.71,0.0,13487.88,1.0,284.56,292.15,300.66,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10469.71,0.0,339.71,2275.33,0.0,1826.7,0.55,1.0,0.0,3.0,1.0,0.0
