time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18620700.0,299.95,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,300.34,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,299.65,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,299.51,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,306.6,297.8,302.28,299.91,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,58517.7,0.0,13487.86,1.0,284.57,292.18,300.79,303.9,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10522.76,0.0,339.71,2275.33,0.0,1799.75,0.55,1.0,0.0,3.0,1.0,0.0
18621000.0,299.95,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.53,300.35,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,293.91,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.91,1.0,1.0,2.66,293.91,291.15,306.71,297.93,302.33,299.92,293.91,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,58741.09,0.0,13487.85,1.0,284.57,292.22,300.93,304.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10581.17,0.0,339.71,2275.33,0.0,1774.2,0.55,1.0,0.0,3.0,1.0,0.0
18621300.0,299.96,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,300.37,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,306.82,298.07,302.37,299.93,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,58977.91,0.0,13487.83,1.0,284.58,292.25,301.07,304.2,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10641.15,0.0,339.71,2275.33,0.0,1751.29,0.55,1.0,0.0,3.0,1.0,0.0
18621600.0,299.96,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,299.69,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,299.54,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,306.93,298.2,302.42,299.94,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,59213.58,0.0,13487.82,1.0,284.59,292.29,301.2,304.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10698.96,0.0,339.71,2275.33,0.0,1732.44,0.55,1.0,0.0,3.0,1.0,0.0
18621900.0,299.97,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,307.02,298.31,302.46,299.96,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,59433.13,0.0,13487.81,1.0,284.59,292.33,301.31,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10750.92,0.0,339.71,2275.33,0.0,1719.37,0.55,1.0,0.0,3.0,1.0,0.0
18622200.0,299.97,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,299.73,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,307.09,298.4,302.49,299.97,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,59619.95,0.0,13487.81,1.0,284.6,292.36,301.4,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10792.73,0.0,339.71,2275.33,0.0,1712.73,0.55,1.0,0.0,3.0,1.0,0.0
18622500.0,299.98,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,299.75,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,307.13,298.45,302.52,299.98,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,59759.0,0.0,13487.81,1.0,284.6,292.38,301.45,304.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10820.94,0.0,339.71,2275.33,0.0,1714.87,0.55,1.0,0.0,3.0,1.0,0.0
18622800.0,299.98,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,307.15,298.46,302.53,299.99,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,59831.68,0.0,13487.81,1.0,284.6,292.39,301.46,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10830.95,0.0,339.71,2275.33,0.0,1726.36,0.55,1.0,0.0,3.0,1.0,0.0
18623100.0,299.99,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.53,300.48,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.16,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.16,1.0,1.0,2.66,294.16,291.15,307.15,298.42,302.55,300.02,294.16,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,59873.04,0.0,13487.82,1.0,284.6,292.4,301.42,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10825.0,0.0,339.71,2275.33,0.0,1747.87,0.55,1.0,0.0,3.0,1.0,0.0
18623400.0,300.0,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,300.49,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.83,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,307.15,298.34,302.55,300.03,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,59841.79,0.0,13487.83,1.0,284.6,292.39,301.34,304.55,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10801.19,0.0,339.71,2275.33,0.0,1774.04,0.55,1.0,0.0,3.0,1.0,0.0
18623700.0,299.99,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,300.5,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,299.08,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,307.15,298.23,302.55,300.03,294.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,59757.95,0.0,13487.85,1.0,284.6,292.38,301.24,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10763.7,0.0,339.71,2275.33,0.0,1804.17,0.55,1.0,0.0,3.0,1.0,0.0
18624000.0,299.98,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,300.5,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,307.15,298.09,302.55,300.03,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,59630.92,0.0,13487.87,1.0,284.6,292.36,301.1,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10715.38,0.0,339.71,2275.33,0.0,1836.49,0.55,1.0,0.0,3.0,1.0,0.0
18624300.0,299.97,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,300.5,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,307.15,297.95,302.55,300.03,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,59470.33,0.0,13487.88,1.0,284.59,292.33,300.95,304.14,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10659.41,0.0,339.71,2275.33,0.0,1869.7,0.55,1.0,0.0,3.0,1.0,0.0
18624600.0,299.96,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,300.49,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,307.15,297.79,302.55,300.02,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,59285.46,0.0,13487.9,1.0,284.59,292.31,300.8,303.98,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10598.89,0.0,339.71,2275.33,0.0,1902.09,0.55,1.0,0.0,3.0,1.0,0.0
18624900.0,299.94,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,300.49,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.6,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,307.15,297.64,302.54,300.02,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,59087.09,0.0,13487.92,1.0,284.58,292.27,300.64,303.81,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10537.12,0.0,339.71,2275.33,0.0,1931.91,0.55,1.0,0.0,3.0,1.0,0.0
18625200.0,299.93,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,300.48,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.87,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,307.15,297.49,302.54,300.01,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,58886.32,0.0,13487.94,1.0,284.57,292.24,300.5,303.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10477.64,0.0,339.71,2275.33,0.0,1957.43,0.55,1.0,0.0,3.0,1.0,0.0
18625500.0,299.91,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,300.47,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,307.15,297.37,302.53,300.0,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,58695.43,0.0,13487.95,1.0,284.57,292.21,300.37,303.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10423.89,0.0,339.71,2275.33,0.0,1976.35,0.55,1.0,0.0,3.0,1.0,0.0
18625800.0,299.89,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,307.15,297.27,302.53,299.99,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58527.43,0.0,13487.96,1.0,284.56,292.18,300.27,303.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10379.85,0.0,339.71,2275.33,0.0,1987.23,0.55,1.0,0.0,3.0,1.0,0.0
18626100.0,299.88,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,293.75,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.75,1.0,1.0,2.66,293.75,291.15,307.15,297.2,302.52,299.99,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58394.14,0.0,13487.97,1.0,284.56,292.16,300.2,303.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10348.85,0.0,339.71,2275.33,0.0,1987.69,0.55,1.0,0.0,3.0,1.0,0.0
18626400.0,299.87,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,299.89,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,307.15,297.19,302.52,299.98,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58309.99,0.0,13487.98,1.0,284.56,292.15,300.18,303.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10335.03,0.0,339.71,2275.33,0.0,1976.49,0.55,1.0,0.0,3.0,1.0,0.0
18626700.0,299.86,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,307.15,297.22,302.52,299.98,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58283.32,0.0,13487.98,1.0,284.56,292.14,300.21,303.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10340.33,0.0,339.71,2275.33,0.0,1955.37,0.55,1.0,0.0,3.0,1.0,0.0
18627000.0,299.85,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,293.72,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.72,1.0,1.0,2.66,293.72,291.15,307.15,297.29,302.52,299.98,293.72,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,58310.91,0.0,13487.99,1.0,284.56,292.15,300.28,303.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10362.22,0.0,339.71,2275.33,0.0,1928.93,0.55,1.0,0.0,3.0,1.0,0.0
18627300.0,299.84,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,293.74,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.74,1.0,1.0,2.66,293.74,291.15,307.15,297.39,302.52,299.98,293.75,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,58386.85,0.0,13488.0,1.0,284.56,292.16,300.38,303.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10397.51,0.0,339.71,2275.33,0.0,1898.72,0.55,1.0,0.0,3.0,1.0,0.0
18627600.0,299.84,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,307.15,297.52,302.52,299.98,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,58505.54,0.0,13488.01,1.0,284.57,292.18,300.51,303.61,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10443.57,0.0,339.71,2275.33,0.0,1867.08,0.55,1.0,0.0,3.0,1.0,0.0
18627900.0,299.84,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,307.15,297.66,302.53,299.99,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,58658.2,0.0,13488.03,1.0,284.57,292.2,300.65,303.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10497.14,0.0,339.71,2275.33,0.0,1835.21,0.55,1.0,0.0,3.0,1.0,0.0
18628200.0,299.85,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,307.15,297.81,302.53,300.0,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,58836.5,0.0,13488.05,1.0,284.58,292.23,300.8,303.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10555.32,0.0,339.71,2275.33,0.0,1804.77,0.55,1.0,0.0,3.0,1.0,0.0
18628500.0,299.85,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,300.02,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,307.15,297.96,302.54,300.01,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,59030.95,0.0,13488.08,1.0,284.58,292.26,300.95,304.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10615.07,0.0,339.71,2275.33,0.0,1777.01,0.55,1.0,0.0,3.0,1.0,0.0
18628800.0,299.86,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,300.04,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,307.15,298.1,302.55,300.02,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,59230.93,0.0,13488.11,1.0,284.59,292.29,301.1,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10673.38,0.0,339.71,2275.33,0.0,1753.09,0.55,1.0,0.0,3.0,1.0,0.0
18629100.0,299.86,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,300.07,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,299.6,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,307.15,298.23,302.55,300.03,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,59426.21,0.0,13488.13,1.0,284.59,292.32,301.23,304.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10727.42,0.0,339.71,2275.33,0.0,1734.43,0.55,1.0,0.0,3.0,1.0,0.0
18629400.0,299.87,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,307.15,298.34,302.56,300.04,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,59605.32,0.0,13488.15,1.0,284.6,292.35,301.34,304.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10774.04,0.0,339.71,2275.33,0.0,1721.86,0.55,1.0,0.0,3.0,1.0,0.0
18629700.0,299.87,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,307.15,298.42,302.57,300.05,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,59757.62,0.0,13488.16,1.0,284.6,292.38,301.42,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10810.46,0.0,339.71,2275.33,0.0,1716.75,0.55,1.0,0.0,3.0,1.0,0.0
18630000.0,299.87,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,307.15,298.46,302.57,300.06,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,59870.7,0.0,13488.16,1.0,284.6,292.4,301.46,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10833.44,0.0,339.71,2275.33,0.0,1719.85,0.55,1.0,0.0,3.0,1.0,0.0
18630300.0,299.87,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,300.17,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,307.15,298.47,302.58,300.07,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,59953.47,0.0,13488.14,1.0,284.61,292.41,301.48,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10845.87,0.0,339.71,2275.33,0.0,1724.41,0.55,1.0,0.0,3.0,1.0,0.0
18630600.0,299.87,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,300.46,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,307.16,298.48,302.59,300.08,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60022.18,0.0,13488.12,1.0,284.61,292.42,301.48,304.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10854.62,0.0,339.71,2275.33,0.0,1727.22,0.55,1.0,0.0,3.0,1.0,0.0
18630900.0,299.87,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,307.17,298.48,302.59,300.08,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60078.77,0.0,13488.1,1.0,284.61,292.43,301.48,304.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10860.53,0.0,339.71,2275.33,0.0,1730.67,0.55,1.0,0.0,3.0,1.0,0.0
18631200.0,299.87,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,307.19,298.48,302.6,300.08,294.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,60123.71,0.0,13488.07,1.0,284.61,292.44,301.48,304.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10863.9,0.0,339.71,2275.33,0.0,1734.46,0.55,1.0,0.0,3.0,1.0,0.0
18631500.0,299.86,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,300.45,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,300.26,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,307.2,298.47,302.61,300.09,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,60158.07,0.0,13488.04,1.0,284.61,292.44,301.47,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10865.28,0.0,339.71,2275.33,0.0,1738.3,0.55,1.0,0.0,3.0,1.0,0.0
18631800.0,299.86,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,300.44,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,300.28,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,307.21,298.46,302.61,300.09,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,60182.93,0.0,13488.01,1.0,284.61,292.44,301.46,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10865.2,0.0,339.71,2275.33,0.0,1741.89,0.55,1.0,0.0,3.0,1.0,0.0
18632100.0,299.85,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,300.43,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,300.3,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,307.22,298.45,302.62,300.09,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,60199.5,0.0,13487.98,1.0,284.61,292.45,301.45,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10864.22,0.0,339.71,2275.33,0.0,1744.93,0.55,1.0,0.0,3.0,1.0,0.0
18632400.0,299.85,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,300.42,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,300.31,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,307.22,298.45,302.62,300.09,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,60209.82,0.0,13487.95,1.0,284.61,292.45,301.45,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10862.94,0.0,339.71,2275.33,0.0,1747.05,0.55,1.0,0.0,3.0,1.0,0.0
18632700.0,299.84,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.64,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,307.22,298.44,302.62,300.09,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,60215.11,0.0,13487.93,1.0,284.61,292.45,301.44,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10861.94,0.0,339.71,2275.33,0.0,1747.97,0.55,1.0,0.0,3.0,1.0,0.0
18633000.0,299.83,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,300.41,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,300.35,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.07,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,307.21,298.44,302.61,300.09,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,60217.15,0.0,13487.91,1.0,284.61,292.45,301.44,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10861.86,0.0,339.71,2275.33,0.0,1747.43,0.55,1.0,0.0,3.0,1.0,0.0
18633300.0,299.83,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,300.4,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,300.36,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,307.18,298.45,302.61,300.09,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,60217.78,0.0,13487.9,1.0,284.61,292.45,301.44,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10863.17,0.0,339.71,2275.33,0.0,1744.88,0.55,1.0,0.0,3.0,1.0,0.0
18633600.0,299.82,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,300.39,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,300.38,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,307.15,298.46,302.59,300.09,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,60218.39,0.0,13487.89,1.0,284.61,292.45,301.46,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10866.58,0.0,339.71,2275.33,0.0,1740.39,0.55,1.0,0.0,3.0,1.0,0.0
18633900.0,299.81,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,300.38,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,300.39,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,299.63,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,307.1,298.47,302.58,300.09,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,60210.78,0.0,13487.89,1.0,284.61,292.45,301.47,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10869.35,0.0,339.71,2275.33,0.0,1738.03,0.55,1.0,0.0,3.0,1.0,0.0
18634200.0,299.8,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,300.37,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,300.4,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,307.04,298.47,302.55,300.09,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,60184.88,0.0,13487.89,1.0,284.61,292.44,301.47,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10867.49,0.0,339.71,2275.33,0.0,1738.83,0.55,1.0,0.0,3.0,1.0,0.0
18634500.0,299.8,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.53,300.35,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.25,1.0,1.0,0.56,299.06,297.15,293.15,0.0,0.0,294.25,1.0,1.0,2.66,294.25,291.15,306.97,298.46,302.53,300.09,294.25,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,60143.13,0.0,13487.9,1.0,284.61,292.44,301.46,304.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10861.7,0.0,339.71,2275.33,0.0,1741.22,0.55,1.0,0.0,3.0,1.0,0.0
18634800.0,299.79,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.53,300.34,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.41,299.62,297.15,293.15,0.0,0.0,294.24,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.24,1.0,1.0,2.66,294.24,291.15,306.89,298.45,302.5,300.08,294.24,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,60084.43,0.0,13487.92,1.0,284.61,292.43,301.45,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10852.16,0.0,339.71,2275.33,0.0,1744.29,0.55,1.0,0.0,3.0,1.0,0.0
18635100.0,299.78,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,300.33,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,299.61,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.05,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,306.8,298.43,302.46,300.08,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,60011.51,0.0,13487.94,1.0,284.61,292.42,301.43,304.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10839.63,0.0,339.71,2275.33,0.0,1748.03,0.55,1.0,0.0,3.0,1.0,0.0
18635400.0,299.76,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.53,300.32,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.41,299.6,297.15,293.15,0.0,0.0,294.22,1.0,1.0,0.56,299.04,297.15,293.15,0.0,0.0,294.22,1.0,1.0,2.66,294.22,291.15,306.71,298.4,302.42,300.07,294.22,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,59927.16,0.0,13487.96,1.0,284.61,292.41,301.4,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10824.66,0.0,339.71,2275.33,0.0,1751.94,0.55,1.0,0.0,3.0,1.0,0.0
18635700.0,299.75,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.53,300.3,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.41,299.59,297.15,293.15,0.0,0.0,294.2,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.2,1.0,1.0,2.66,294.2,291.15,306.62,298.37,302.38,300.06,294.2,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,59834.82,0.0,13487.98,1.0,284.6,292.39,301.37,304.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10808.07,0.0,339.71,2275.33,0.0,1756.1,0.55,1.0,0.0,3.0,1.0,0.0
18636000.0,299.74,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,300.29,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,299.58,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.03,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,306.52,298.34,302.34,300.05,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,59736.31,0.0,13488.0,1.0,284.6,292.38,301.34,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10790.38,0.0,339.71,2275.33,0.0,1760.01,0.55,1.0,0.0,3.0,1.0,0.0
18636300.0,299.72,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,300.27,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,300.42,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,306.42,298.31,302.3,300.04,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,59634.48,0.0,13488.01,1.0,284.6,292.36,301.31,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10772.28,0.0,339.71,2275.33,0.0,1763.55,0.55,1.0,0.0,3.0,1.0,0.0
18636600.0,299.71,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,300.26,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,300.41,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,299.57,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.01,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,306.33,298.28,302.26,300.03,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,59532.49,0.0,13488.01,1.0,284.6,292.35,301.28,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10754.46,0.0,339.71,2275.33,0.0,1766.51,0.55,1.0,0.0,3.0,1.0,0.0
18636900.0,299.69,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,300.24,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,300.4,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,299.56,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,299.0,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,306.24,298.25,302.22,300.02,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,59432.83,0.0,13488.0,1.0,284.59,292.33,301.25,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10737.49,0.0,339.71,2275.33,0.0,1768.45,0.55,1.0,0.0,3.0,1.0,0.0
18637200.0,299.68,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,300.23,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,300.4,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,299.55,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.99,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,306.15,298.23,302.18,300.01,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,59338.87,0.0,13487.97,1.0,284.59,292.32,301.23,304.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10722.21,0.0,339.71,2275.33,0.0,1769.39,0.55,1.0,0.0,3.0,1.0,0.0
18637500.0,299.66,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,300.21,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,300.38,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,299.53,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.98,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,306.07,298.21,302.15,299.99,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.88,410.0,59241.96,0.0,13487.94,1.0,284.59,292.3,301.21,304.37,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10707.46,0.0,339.71,2275.33,0.0,1770.04,0.55,1.0,0.0,3.0,1.0,0.0
18637800.0,299.64,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,300.19,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,300.37,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.52,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,305.98,298.19,302.1,299.98,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.89,410.0,59139.68,0.0,13487.9,1.0,284.59,292.28,301.19,304.35,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10692.17,0.0,339.71,2275.33,0.0,1771.08,0.55,1.0,0.0,3.0,1.0,0.0
18638100.0,299.62,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,300.17,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,300.35,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,299.5,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.95,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,305.9,298.16,302.06,299.96,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.9,410.0,59034.44,0.0,13487.86,1.0,284.58,292.27,301.16,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10676.54,0.0,339.71,2275.33,0.0,1772.11,0.55,1.0,0.0,3.0,1.0,0.0
18638400.0,299.6,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,300.15,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,300.33,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,299.49,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.93,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,305.82,298.14,302.02,299.94,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.91,410.0,58926.51,0.0,13487.82,1.0,284.58,292.25,301.14,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10660.59,0.0,339.71,2275.33,0.0,1773.07,0.55,1.0,0.0,3.0,1.0,0.0
18638700.0,299.58,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,300.12,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,300.31,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,299.47,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.92,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,305.73,298.12,301.98,299.92,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58816.54,0.0,13487.77,1.0,284.58,292.24,301.12,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10644.4,0.0,339.71,2275.33,0.0,1774.01,0.55,1.0,0.0,3.0,1.0,0.0
18639000.0,299.56,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,300.1,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,300.29,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.9,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,305.65,298.1,301.94,299.9,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.92,410.0,58703.85,0.0,13487.74,1.0,284.58,292.22,301.1,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10627.9,0.0,339.71,2275.33,0.0,1774.89,0.55,1.0,0.0,3.0,1.0,0.0
18639300.0,299.53,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,300.27,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.88,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,305.57,298.08,301.89,299.87,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.93,410.0,58588.24,0.0,13487.7,1.0,284.57,292.2,301.08,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10611.08,0.0,339.71,2275.33,0.0,1775.73,0.55,1.0,0.0,3.0,1.0,0.0
18639600.0,299.51,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,300.24,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.87,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,305.48,298.05,301.85,299.85,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.94,410.0,58469.86,0.0,13487.66,1.0,284.57,292.18,301.05,304.18,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10593.95,0.0,339.71,2275.33,0.0,1776.47,0.55,1.0,0.0,3.0,1.0,0.0
18639900.0,299.48,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,300.21,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.85,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,305.4,298.03,301.8,299.83,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,58349.55,0.0,13487.63,1.0,284.57,292.16,301.03,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10576.6,0.0,339.71,2275.33,0.0,1777.2,0.55,1.0,0.0,3.0,1.0,0.0
18640200.0,299.46,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,300.19,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,305.32,298.01,301.76,299.8,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.95,410.0,58226.91,0.0,13487.6,1.0,284.57,292.15,301.01,304.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10558.97,0.0,339.71,2275.33,0.0,1777.86,0.55,1.0,0.0,3.0,1.0,0.0
18640500.0,299.43,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,293.92,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,293.92,1.0,1.0,2.66,293.92,291.15,305.23,297.98,301.71,299.77,293.92,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,58102.25,0.0,13487.58,1.0,284.56,292.13,300.98,304.09,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10541.13,0.0,339.71,2275.33,0.0,1778.5,0.55,1.0,0.0,3.0,1.0,0.0
18640800.0,299.41,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,293.9,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,293.9,1.0,1.0,2.66,293.9,291.15,305.15,297.96,301.66,299.75,293.9,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.96,410.0,57974.82,0.0,13487.56,1.0,284.56,292.11,300.96,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10523.34,0.0,339.71,2275.33,0.0,1779.68,0.55,1.0,0.0,3.0,1.0,0.0
18641100.0,299.38,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,293.88,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,293.88,1.0,1.0,2.66,293.88,291.15,305.02,297.95,301.6,299.72,293.88,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.97,410.0,57838.97,0.0,13487.54,1.0,284.56,292.09,300.95,304.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10508.39,0.0,339.71,2275.33,0.0,1769.76,0.55,1.0,0.0,3.0,1.0,0.0
18641400.0,299.35,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,293.86,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,293.86,1.0,1.0,2.66,293.86,291.15,304.8,297.98,301.5,299.69,293.86,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.97,410.0,57686.59,0.0,13487.53,1.0,284.55,292.06,300.98,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10501.67,0.0,339.71,2275.33,0.0,1750.57,0.55,1.0,0.0,3.0,1.0,0.0
18641700.0,299.33,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,300.02,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,304.5,298.03,301.38,299.66,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.98,410.0,57520.71,0.0,13487.48,1.0,284.55,292.04,301.03,304.1,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10499.86,0.0,339.71,2275.33,0.0,1727.98,0.55,1.0,0.0,3.0,1.0,0.0
18642000.0,299.3,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.84,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,304.15,298.09,301.23,299.63,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.98,410.0,57342.22,0.0,13487.47,1.0,284.55,292.01,301.09,304.15,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10499.88,0.0,339.71,2275.33,0.0,1705.14,0.55,1.0,0.0,3.0,1.0,0.0
18642300.0,299.28,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.95,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,303.76,298.15,301.08,299.6,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,57263.26,0.0,13487.46,1.0,284.55,292.0,301.15,304.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10508.52,0.0,339.71,2275.33,0.0,1686.3,0.55,1.0,0.0,3.0,1.0,0.0
18642600.0,299.25,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,303.34,298.21,300.91,299.58,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,57204.71,0.0,13487.44,1.0,284.55,291.99,301.2,304.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10517.79,0.0,339.71,2275.33,0.0,1673.46,0.55,1.0,0.0,3.0,1.0,0.0
18642900.0,299.23,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,293.85,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,293.85,1.0,1.0,2.66,293.85,291.15,302.91,298.25,300.74,299.55,293.85,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,57129.6,0.0,13487.44,1.0,284.54,291.98,301.24,304.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10522.02,0.0,339.71,2275.33,0.0,1664.83,0.55,1.0,0.0,3.0,1.0,0.0
