time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18643200.0,299.2,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,299.85,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,293.84,1.0,1.0,0.56,298.63,297.15,293.15,0.0,0.0,293.84,1.0,1.0,2.66,293.84,291.15,302.48,298.27,300.57,299.52,293.84,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,57035.3,0.0,13487.43,1.0,284.54,291.97,301.27,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10520.02,0.0,339.71,2275.33,0.0,1659.54,0.55,1.0,0.0,3.0,1.0,0.0
18643500.0,299.17,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,293.83,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,293.83,1.0,1.0,2.66,293.83,291.15,302.08,298.28,300.41,299.49,293.83,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56923.63,0.0,13487.43,1.0,284.54,291.95,301.27,304.32,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10511.99,0.0,339.71,2275.33,0.0,1657.88,0.55,1.0,0.0,3.0,1.0,0.0
18643800.0,299.14,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,293.82,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,293.82,1.0,1.0,2.66,293.82,291.15,301.71,298.26,300.26,299.46,293.82,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56797.22,0.0,13487.43,1.0,284.54,291.93,301.27,304.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10498.22,0.0,339.71,2275.33,0.0,1658.88,0.55,1.0,0.0,3.0,1.0,0.0
18644100.0,299.12,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.41,299.06,297.15,293.15,0.0,0.0,293.8,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,293.8,1.0,1.0,2.66,293.8,291.15,301.4,298.24,300.13,299.43,293.8,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56662.01,0.0,13487.43,1.0,284.53,291.91,301.24,304.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10479.91,0.0,339.71,2275.33,0.0,1662.11,0.55,1.0,0.0,3.0,1.0,0.0
18644400.0,299.09,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,299.71,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.78,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.78,1.0,1.0,2.66,293.78,291.15,301.15,298.21,300.02,299.4,293.78,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.99,410.0,56525.13,0.0,13487.43,1.0,284.53,291.89,301.21,304.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10458.42,0.0,339.71,2275.33,0.0,1666.87,0.55,1.0,0.0,3.0,1.0,0.0
18644700.0,300.18,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,300.94,298.17,299.09,299.08,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,397.82,84.23,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645000.0,300.63,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.07,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,300.74,298.12,299.09,299.08,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.91,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645300.0,300.85,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,300.55,298.08,299.09,299.08,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.79,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645600.0,300.97,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,300.36,298.04,299.09,299.08,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.53,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18645900.0,301.03,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,300.18,298.0,299.09,299.08,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,8.73,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646200.0,301.06,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.58,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,300.0,297.95,299.09,299.08,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,7.43,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646500.0,301.08,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.6,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,299.84,297.91,299.09,299.08,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,6.27,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18646800.0,301.1,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,299.68,297.87,299.09,299.08,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,5.31,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647100.0,301.11,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,299.53,297.83,299.09,299.08,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,4.5,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647400.0,301.11,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,299.39,297.79,299.09,299.08,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.82,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18647700.0,301.12,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,299.27,297.75,299.09,299.08,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,3.24,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648000.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,299.15,297.71,299.09,299.08,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.76,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648300.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,299.04,297.67,299.09,299.08,292.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.35,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648600.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.92,297.64,299.09,299.08,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,2.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18648900.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.81,297.6,299.09,299.08,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.69,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649200.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.55,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.69,297.56,299.09,299.08,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.44,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649500.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.58,297.53,299.09,299.08,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.22,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18649800.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.48,297.5,299.09,299.08,292.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,1.04,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650100.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.39,297.47,299.09,299.08,292.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.89,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650400.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.54,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.31,297.44,299.09,299.08,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.75,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18650700.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.24,297.42,299.09,299.08,292.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.64,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651000.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.19,297.4,299.09,299.08,292.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.55,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651300.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.53,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.16,297.39,299.09,299.08,292.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651600.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.83,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.4,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18651900.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652200.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.52,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.3,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652500.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18652800.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.51,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653100.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653400.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18653700.0,301.13,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.5,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654000.0,301.12,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654300.0,301.12,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.49,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654600.0,301.12,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18654900.0,301.12,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.48,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655200.0,301.11,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655500.0,301.11,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18655800.0,301.11,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.47,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.16,297.4,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656100.0,301.11,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.81,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.17,297.41,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656400.0,301.1,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.46,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.19,297.43,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18656700.0,301.1,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.2,297.44,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657000.0,301.1,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.45,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.21,297.45,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657300.0,301.1,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.22,297.46,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657600.0,301.09,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.44,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.22,297.46,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18657900.0,301.09,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.8,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.22,297.46,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658200.0,301.09,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.43,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.21,297.45,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658500.0,301.09,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.18,297.43,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18658800.0,301.08,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.42,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659100.0,301.08,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.1,297.34,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659400.0,301.08,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.41,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.04,297.28,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18659700.0,301.08,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.97,297.21,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660000.0,301.07,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.89,297.14,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.17,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660300.0,301.07,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.4,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.8,297.05,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660600.0,301.07,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.71,296.96,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18660900.0,301.07,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.39,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.62,296.87,299.09,299.08,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661200.0,301.07,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.52,296.77,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661500.0,301.06,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.42,296.68,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18661800.0,301.06,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.38,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.33,296.58,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662100.0,301.06,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.24,296.49,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662400.0,301.06,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.15,296.41,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18662700.0,301.06,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.37,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.06,296.34,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663000.0,301.06,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.97,296.29,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663300.0,301.05,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.36,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.88,296.25,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663600.0,301.05,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.78,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.78,296.24,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18663900.0,301.04,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.35,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.68,296.23,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664200.0,301.04,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.34,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.59,296.22,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664500.0,301.03,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.5,296.22,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18664800.0,301.03,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.33,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.41,296.22,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665100.0,301.02,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.32,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.33,296.22,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665400.0,301.01,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.31,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.26,296.21,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18665700.0,301.01,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.2,296.18,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666000.0,301.0,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666300.0,301.0,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.11,296.11,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666600.0,300.99,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.09,296.09,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18666900.0,300.99,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.08,296.08,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667200.0,300.99,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.08,296.08,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18667500.0,300.99,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.08,296.08,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
