time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18667800.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.09,296.09,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668100.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.1,296.1,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668400.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.11,296.11,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18668700.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.13,296.13,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669000.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.14,296.14,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669300.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669600.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18669900.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670200.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670500.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18670800.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671100.0,300.98,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671400.0,300.97,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18671700.0,300.97,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672000.0,300.97,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672300.0,300.97,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672600.0,300.97,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18672900.0,300.96,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673200.0,300.96,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673500.0,300.96,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18673800.0,300.96,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674100.0,300.96,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674400.0,300.95,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18674700.0,300.95,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675000.0,300.95,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675300.0,300.95,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675600.0,300.95,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18675900.0,300.94,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676200.0,300.94,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676500.0,300.94,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18676800.0,300.94,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677100.0,300.93,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,296.13,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677400.0,300.93,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.14,296.09,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18677700.0,300.93,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.13,296.03,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678000.0,300.93,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.11,295.94,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678300.0,300.92,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.1,295.85,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678600.0,300.92,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.09,295.76,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18678900.0,300.91,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.08,295.66,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679200.0,300.91,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.08,295.58,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679500.0,300.91,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.08,295.5,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18679800.0,300.9,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.09,295.45,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680100.0,300.9,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.11,295.42,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680400.0,300.89,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.15,295.42,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18680700.0,300.89,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.2,295.47,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681000.0,300.89,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.26,295.56,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681300.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.33,295.69,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681600.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.41,295.84,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18681900.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.5,296.02,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682200.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.59,296.21,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682500.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.68,296.4,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18682800.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.78,296.59,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683100.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.88,296.77,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683400.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.62,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,296.97,296.92,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18683700.0,300.88,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.06,297.05,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684000.0,300.89,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.04,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.63,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.15,297.15,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684300.0,300.9,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.64,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.23,297.22,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684600.0,300.92,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.05,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.29,297.27,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18684900.0,300.94,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.06,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.35,297.31,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685200.0,300.95,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.07,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.41,297.33,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685500.0,300.97,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.47,297.35,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18685800.0,300.99,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.52,297.36,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686100.0,301.02,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.09,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.59,297.37,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686400.0,301.04,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.1,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.67,297.37,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18686700.0,301.07,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.76,297.37,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687000.0,301.11,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.71,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,297.87,297.38,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687300.0,301.14,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.77,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.72,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.0,297.38,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687600.0,301.18,303.15,285.15,0.0,0.0,296.35,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,296.46,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,296.49,1.0,0.3,0.0,300.79,303.15,285.15,0.0,0.0,296.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,296.18,1.0,0.3,0.0,296.67,303.15,298.15,297.39,299.09,299.08,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.65,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.53,291.89,301.38,303.2,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18687900.0,300.51,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.53,300.59,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,300.59,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.41,300.26,297.15,293.15,0.0,0.0,297.05,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,297.05,1.0,1.0,2.66,297.04,291.15,298.33,297.41,298.33,300.48,296.97,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,0.96,0.65,0.0,298.67,410.0,15200.23,0.0,13465.74,1.0,285.1,297.28,302.15,304.44,293.15,293.15,283.15,2232.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.13,1.0,0.0,1.0,0.65,0.86,0.02,5.07,3.96,1.11,0.0,0.0,0.0,8284.05,0.0,16.24,2199.32,0.0,0.0,0.2,1.0,0.0,3.0,1.0,0.0
18688200.0,299.91,297.15,293.15,0.0,0.0,295.27,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,295.27,1.0,1.0,0.56,300.0,297.15,293.15,0.0,0.0,295.27,1.0,1.0,0.41,299.69,297.15,293.15,0.0,0.0,295.27,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,295.27,1.0,1.0,2.66,295.27,291.15,298.53,297.45,298.53,299.92,295.26,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,47992.29,0.0,13465.74,1.0,284.71,293.29,300.77,303.39,293.15,293.15,283.15,9736.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.35,1.74,0.08,5.29,4.13,1.16,0.0,0.0,0.0,9427.34,0.0,135.22,2275.33,0.0,1294.8,0.41,1.0,0.0,3.0,1.0,0.0
18688500.0,299.66,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.87,1.0,1.0,0.56,299.14,297.15,293.15,0.0,0.0,294.87,1.0,1.0,2.66,294.87,291.15,298.76,297.51,298.76,299.66,294.87,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,57404.41,0.0,13465.74,1.0,284.66,292.9,300.6,303.63,293.15,293.15,283.15,14884.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.67,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,10300.42,0.0,255.49,2275.33,0.0,1722.98,0.5,1.0,0.0,3.0,1.0,0.0
18688800.0,299.59,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,294.79,1.0,1.0,0.56,299.02,297.15,293.15,0.0,0.0,294.79,1.0,1.0,2.66,294.79,291.15,299.0,297.58,299.0,299.56,294.79,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,60751.98,0.0,13465.74,1.0,284.65,292.81,300.62,303.83,293.15,293.15,283.15,16934.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.78,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,10652.49,0.0,310.02,2275.33,0.0,1914.48,0.54,1.0,0.0,3.0,1.0,0.0
18689100.0,299.58,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,294.83,1.0,1.0,0.56,298.97,297.15,293.15,0.0,0.0,294.83,1.0,1.0,2.66,294.83,291.15,299.26,297.66,299.26,299.53,294.83,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,62106.84,0.0,13465.74,1.0,284.66,292.82,300.67,303.96,293.15,293.15,283.15,17642.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10810.29,0.0,329.65,2275.33,0.0,1971.91,0.55,1.0,0.0,3.0,1.0,0.0
18689400.0,299.6,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.53,299.6,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,299.56,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,294.91,1.0,1.0,0.56,298.96,297.15,293.15,0.0,0.0,294.91,1.0,1.0,2.66,294.91,291.15,299.52,297.75,299.52,299.52,294.91,1.0,1.0,1.0,1.0,0.0,1.0,5.68,5.68,0.0,4.4,1.0,0.65,0.0,298.67,410.0,62829.44,0.0,13465.75,1.0,284.66,292.86,300.75,304.07,293.15,293.15,283.15,17881.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10906.48,0.0,336.38,2275.33,0.0,1985.34,0.55,1.0,0.0,3.0,1.0,0.0
18689700.0,299.51,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.86,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,299.8,297.84,299.56,299.43,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,297.0,410.0,57826.85,0.0,13487.46,1.0,284.56,292.1,300.78,303.87,293.15,293.15,283.15,17961.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10462.74,0.0,338.63,2275.33,0.0,1832.73,0.55,1.0,0.0,3.0,1.0,0.0
18690000.0,299.46,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.1,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,300.08,297.93,299.61,299.36,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.99,410.0,57480.47,0.0,13487.47,1.0,284.55,292.04,300.92,303.98,293.15,293.15,283.15,17987.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10467.66,0.0,339.36,2275.33,0.0,1744.29,0.55,1.0,0.0,3.0,1.0,0.0
18690300.0,299.44,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.4,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,299.07,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,300.35,298.01,299.7,299.33,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.99,410.0,57369.37,0.0,13487.5,1.0,284.55,292.02,301.01,304.07,293.15,293.15,283.15,17995.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10481.44,0.0,339.6,2275.33,0.0,1718.69,0.55,1.0,0.0,3.0,1.0,0.0
18690600.0,299.44,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,300.63,298.09,299.78,299.32,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.03,3.66,0.75,1.0,0.65,0.0,296.99,410.0,57308.54,0.0,13487.49,1.0,284.55,292.01,301.08,304.14,293.15,293.15,283.15,17998.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10496.6,0.0,339.67,2275.33,0.0,1699.91,0.55,1.0,0.0,3.0,1.0,0.0
18690900.0,299.44,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,300.89,298.15,299.87,299.31,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.98,410.0,57279.52,0.0,13487.52,1.0,284.55,292.0,301.15,304.21,293.15,293.15,283.15,17999.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10511.74,0.0,339.7,2275.33,0.0,1685.77,0.55,1.0,0.0,3.0,1.0,0.0
18691200.0,299.45,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,301.15,298.21,299.96,299.3,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.97,410.0,57266.63,0.0,13487.55,1.0,284.55,292.0,301.2,304.26,293.15,293.15,283.15,17999.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10524.72,0.0,339.71,2275.33,0.0,1676.41,0.55,1.0,0.0,3.0,1.0,0.0
18691500.0,299.46,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,301.41,298.25,300.05,299.3,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.75,1.0,0.65,0.0,296.96,410.0,57276.54,0.0,13487.58,1.0,284.55,292.0,301.24,304.31,293.15,293.15,283.15,17999.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10536.47,0.0,339.71,2275.33,0.0,1669.03,0.55,1.0,0.0,3.0,1.0,0.0
18691800.0,299.47,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.03,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,301.67,298.28,300.15,299.31,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.96,410.0,57313.96,0.0,13487.61,1.0,284.55,292.01,301.28,304.35,293.15,293.15,283.15,17999.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10549.34,0.0,339.71,2275.33,0.0,1663.35,0.55,1.0,0.0,3.0,1.0,0.0
