time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18692100.0,299.49,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.53,299.37,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,299.27,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.94,1.0,1.0,0.56,298.67,297.15,293.15,0.0,0.0,293.94,1.0,1.0,2.66,293.94,291.15,301.95,298.31,300.25,299.31,293.94,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.95,410.0,57368.87,0.0,13487.64,1.0,284.55,292.02,301.31,304.38,293.15,293.15,283.15,17999.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10562.22,0.0,339.71,2275.33,0.0,1659.97,0.55,1.0,0.0,3.0,1.0,0.0
18692400.0,299.5,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,299.38,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,299.04,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,302.22,298.33,300.35,299.32,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.94,410.0,57435.2,0.0,13487.68,1.0,284.55,292.03,301.33,304.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10574.49,0.0,339.71,2275.33,0.0,1658.55,0.55,1.0,0.0,3.0,1.0,0.0
18692700.0,299.52,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,299.28,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,293.95,1.0,1.0,0.56,298.68,297.15,293.15,0.0,0.0,293.95,1.0,1.0,2.66,293.95,291.15,302.5,298.35,300.46,299.33,293.95,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.93,410.0,57507.5,0.0,13487.73,1.0,284.55,292.04,301.35,304.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10585.67,0.0,339.71,2275.33,0.0,1658.82,0.55,1.0,0.0,3.0,1.0,0.0
18693000.0,299.54,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.53,299.41,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.41,299.06,297.15,293.15,0.0,0.0,293.96,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.96,1.0,1.0,2.66,293.96,291.15,302.77,298.36,300.57,299.35,293.96,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.91,410.0,57582.01,0.0,13487.8,1.0,284.56,292.05,301.36,304.44,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10595.51,0.0,339.71,2275.33,0.0,1660.47,0.55,1.0,0.0,3.0,1.0,0.0
18693300.0,299.56,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,299.29,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,293.97,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,293.97,1.0,1.0,2.66,293.97,291.15,303.04,298.37,300.67,299.36,293.97,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.89,410.0,57657.56,0.0,13487.88,1.0,284.56,292.06,301.37,304.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10604.05,0.0,339.71,2275.33,0.0,1663.22,0.55,1.0,0.0,3.0,1.0,0.0
18693600.0,299.59,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.44,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,299.3,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,299.09,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.7,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.3,298.37,300.77,299.38,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.87,410.0,57731.46,0.0,13487.98,1.0,284.56,292.07,301.37,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10611.28,0.0,339.71,2275.33,0.0,1666.65,0.55,1.0,0.0,3.0,1.0,0.0
18693900.0,299.61,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,299.31,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.41,299.1,297.15,293.15,0.0,0.0,293.98,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,293.98,1.0,1.0,2.66,293.98,291.15,303.54,298.37,300.87,299.4,293.98,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.85,410.0,57801.76,0.0,13488.09,1.0,284.56,292.08,301.37,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10617.36,0.0,339.71,2275.33,0.0,1670.39,0.55,1.0,0.0,3.0,1.0,0.0
18694200.0,299.63,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.47,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,299.12,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.72,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.77,298.36,300.96,299.41,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.82,410.0,57868.64,0.0,13488.2,1.0,284.56,292.09,301.37,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10622.7,0.0,339.71,2275.33,0.0,1674.04,0.55,1.0,0.0,3.0,1.0,0.0
18694500.0,299.65,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.33,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.13,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.73,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,303.97,298.36,301.04,299.43,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.8,410.0,57933.0,0.0,13488.3,1.0,284.56,292.1,301.36,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10627.82,0.0,339.71,2275.33,0.0,1677.17,0.55,1.0,0.0,3.0,1.0,0.0
18694800.0,299.68,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.53,299.51,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,299.34,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,294.0,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.0,1.0,1.0,2.66,294.0,291.15,304.15,298.36,301.12,299.45,294.0,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.78,410.0,57995.56,0.0,13488.37,1.0,284.56,292.11,301.36,304.46,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10633.32,0.0,339.71,2275.33,0.0,1679.32,0.55,1.0,0.0,3.0,1.0,0.0
18695100.0,299.69,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.41,299.15,297.15,293.15,0.0,0.0,294.01,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.01,1.0,1.0,2.66,294.01,291.15,304.3,298.36,301.18,299.46,294.01,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.67,0.74,1.0,0.65,0.0,296.77,410.0,58049.67,0.0,13488.42,1.0,284.57,292.12,301.36,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10638.76,0.0,339.71,2275.33,0.0,1680.67,0.55,1.0,0.0,3.0,1.0,0.0
18695400.0,299.71,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.54,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.16,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,304.43,298.37,301.23,299.47,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.76,410.0,58095.38,0.0,13488.47,1.0,284.57,292.13,301.37,304.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10643.9,0.0,339.71,2275.33,0.0,1681.34,0.55,1.0,0.0,3.0,1.0,0.0
18695700.0,299.72,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,294.02,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.02,1.0,1.0,2.66,294.02,291.15,304.54,298.37,301.27,299.48,294.02,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.75,410.0,58137.13,0.0,13488.51,1.0,284.57,292.13,301.37,304.48,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10649.26,0.0,339.71,2275.33,0.0,1681.24,0.55,1.0,0.0,3.0,1.0,0.0
18696000.0,299.73,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,299.57,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,304.63,298.38,301.31,299.49,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.74,410.0,58177.48,0.0,13488.54,1.0,284.57,292.14,301.38,304.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10655.13,0.0,339.71,2275.33,0.0,1680.42,0.55,1.0,0.0,3.0,1.0,0.0
18696300.0,299.74,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.53,299.58,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,294.03,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.03,1.0,1.0,2.66,294.03,291.15,304.71,298.39,301.34,299.5,294.03,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.74,410.0,58218.36,0.0,13488.55,1.0,284.57,292.15,301.39,304.5,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10661.73,0.0,339.71,2275.33,0.0,1679.09,0.55,1.0,0.0,3.0,1.0,0.0
18696600.0,299.75,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.41,299.18,297.15,293.15,0.0,0.0,294.04,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.04,1.0,1.0,2.66,294.04,291.15,304.77,298.4,301.37,299.5,294.04,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.74,410.0,58260.95,0.0,13488.57,1.0,284.57,292.15,301.4,304.52,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10669.1,0.0,339.71,2275.33,0.0,1677.22,0.55,1.0,0.0,3.0,1.0,0.0
18696900.0,299.76,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.61,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,304.83,298.42,301.4,299.51,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.74,410.0,58306.56,0.0,13488.57,1.0,284.57,292.16,301.42,304.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10677.36,0.0,339.71,2275.33,0.0,1675.06,0.55,1.0,0.0,3.0,1.0,0.0
18697200.0,299.77,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.53,299.62,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.41,299.19,297.15,293.15,0.0,0.0,294.06,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.06,1.0,1.0,2.66,294.06,291.15,304.89,298.44,301.42,299.52,294.06,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.73,410.0,58355.81,0.0,13488.58,1.0,284.57,292.17,301.44,304.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10686.48,0.0,339.71,2275.33,0.0,1672.67,0.55,1.0,0.0,3.0,1.0,0.0
18697500.0,299.78,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,299.36,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,294.07,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.07,1.0,1.0,2.66,294.07,291.15,304.95,298.46,301.45,299.53,294.07,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.02,3.68,0.74,1.0,0.65,0.0,296.73,410.0,58408.94,0.0,13488.58,1.0,284.57,292.18,301.46,304.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10696.38,0.0,339.71,2275.33,0.0,1670.09,0.55,1.0,0.0,3.0,1.0,0.0
18697800.0,299.78,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.53,299.65,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,294.08,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.08,1.0,1.0,2.66,294.08,291.15,305.01,298.48,301.47,299.53,294.08,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,58466.52,0.0,13488.58,1.0,284.57,292.18,301.48,304.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10707.03,0.0,339.71,2275.33,0.0,1667.49,0.55,1.0,0.0,3.0,1.0,0.0
18698100.0,299.78,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,299.37,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.41,299.21,297.15,293.15,0.0,0.0,294.09,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.09,1.0,1.0,2.66,294.09,291.15,305.07,298.5,301.5,299.54,294.09,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,58528.96,0.0,13488.58,1.0,284.58,292.19,301.5,304.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10718.38,0.0,339.71,2275.33,0.0,1665.0,0.55,1.0,0.0,3.0,1.0,0.0
18698400.0,299.79,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.53,299.68,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,294.1,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.1,1.0,1.0,2.66,294.1,291.15,305.15,298.52,301.53,299.55,294.1,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,58595.75,0.0,13488.59,1.0,284.58,292.2,301.52,304.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10730.21,0.0,339.71,2275.33,0.0,1662.62,0.55,1.0,0.0,3.0,1.0,0.0
18698700.0,299.79,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,299.38,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,305.23,298.54,301.57,299.55,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,58660.92,0.0,13488.61,1.0,284.58,292.21,301.54,304.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10741.37,0.0,339.71,2275.33,0.0,1661.7,0.55,1.0,0.0,3.0,1.0,0.0
18699000.0,299.79,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.53,299.7,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,294.12,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.12,1.0,1.0,2.66,294.12,291.15,305.32,298.55,301.6,299.56,294.12,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,58718.28,0.0,13488.63,1.0,284.58,292.22,301.55,304.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10750.48,0.0,339.71,2275.33,0.0,1661.76,0.55,1.0,0.0,3.0,1.0,0.0
18699300.0,299.78,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.53,299.71,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.41,299.24,297.15,293.15,0.0,0.0,294.13,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.13,1.0,1.0,2.66,294.13,291.15,305.4,298.56,301.63,299.56,294.13,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,58770.91,0.0,13488.65,1.0,284.58,292.23,301.56,304.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10758.33,0.0,339.71,2275.33,0.0,1662.14,0.55,1.0,0.0,3.0,1.0,0.0
18699600.0,299.78,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,294.14,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.14,1.0,1.0,2.66,294.14,291.15,305.48,298.57,301.67,299.57,294.14,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,58821.58,0.0,13488.67,1.0,284.58,292.24,301.57,304.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10765.62,0.0,339.71,2275.33,0.0,1662.28,0.55,1.0,0.0,3.0,1.0,0.0
18699900.0,299.78,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,299.73,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,305.57,298.58,301.7,299.57,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,58888.74,0.0,13488.68,1.0,284.58,292.25,301.58,304.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10774.47,0.0,339.71,2275.33,0.0,1662.31,0.55,1.0,0.0,3.0,1.0,0.0
18700200.0,299.78,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.53,299.74,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,299.4,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.41,299.26,297.15,293.15,0.0,0.0,294.15,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.15,1.0,1.0,2.66,294.15,291.15,305.65,298.59,301.73,299.58,294.15,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,58956.14,0.0,13488.7,1.0,284.59,292.26,301.59,304.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10784.01,0.0,339.71,2275.33,0.0,1661.71,0.55,1.0,0.0,3.0,1.0,0.0
18700500.0,299.77,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,305.73,298.61,301.76,299.58,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,59026.69,0.0,13488.7,1.0,284.59,292.27,301.61,304.76,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10794.8,0.0,339.71,2275.33,0.0,1659.78,0.55,1.0,0.0,3.0,1.0,0.0
18700800.0,299.77,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.53,299.76,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.41,299.28,297.15,293.15,0.0,0.0,294.18,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.18,1.0,1.0,2.66,294.18,291.15,305.82,298.63,301.79,299.58,294.18,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,59104.05,0.0,13488.7,1.0,284.59,292.28,301.63,304.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10807.84,0.0,339.71,2275.33,0.0,1656.53,0.55,1.0,0.0,3.0,1.0,0.0
18701100.0,299.77,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,294.19,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.19,1.0,1.0,2.66,294.19,291.15,305.9,298.66,301.83,299.59,294.19,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,59190.63,0.0,13488.69,1.0,284.59,292.3,301.66,304.82,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10823.68,0.0,339.71,2275.33,0.0,1651.27,0.55,1.0,0.0,3.0,1.0,0.0
18701400.0,299.77,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.53,299.79,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.41,299.29,297.15,293.15,0.0,0.0,294.21,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.21,1.0,1.0,2.66,294.21,291.15,305.98,298.7,301.86,299.6,294.21,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,59290.52,0.0,13488.67,1.0,284.59,292.31,301.7,304.86,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10843.4,0.0,339.71,2275.33,0.0,1644.19,0.55,1.0,0.0,3.0,1.0,0.0
18701700.0,299.77,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,306.07,298.75,301.89,299.6,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,59405.85,0.0,13488.64,1.0,284.6,292.33,301.75,304.92,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10867.5,0.0,339.71,2275.33,0.0,1634.54,0.55,1.0,0.0,3.0,1.0,0.0
18702000.0,299.77,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.41,299.31,297.15,293.15,0.0,0.0,294.26,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.26,1.0,1.0,2.66,294.26,291.15,306.15,298.81,301.93,299.61,294.26,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,59540.35,0.0,13488.61,1.0,284.6,292.35,301.81,304.99,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10896.97,0.0,339.71,2275.33,0.0,1622.32,0.55,1.0,0.0,3.0,1.0,0.0
18702300.0,299.77,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,306.22,298.88,301.96,299.62,294.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,59672.54,0.0,13488.58,1.0,284.6,292.37,301.88,305.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10927.2,0.0,339.71,2275.33,0.0,1613.24,0.55,1.0,0.0,3.0,1.0,0.0
18702600.0,299.78,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,294.31,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.31,1.0,1.0,2.66,294.31,291.15,306.25,298.93,301.98,299.63,294.31,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,59779.76,0.0,13488.54,1.0,284.61,292.39,301.93,305.12,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10951.76,0.0,339.71,2275.33,0.0,1608.14,0.55,1.0,0.0,3.0,1.0,0.0
18702900.0,299.78,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.33,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.33,1.0,1.0,2.66,294.33,291.15,306.27,298.97,301.99,299.64,294.33,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,59863.46,0.0,13488.5,1.0,284.61,292.4,301.97,305.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10971.12,0.0,339.71,2275.33,0.0,1604.42,0.55,1.0,0.0,3.0,1.0,0.0
18703200.0,299.78,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.35,1.0,1.0,2.66,294.35,291.15,306.26,299.01,301.99,299.65,294.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,59935.11,0.0,13488.47,1.0,284.61,292.41,302.0,305.21,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10986.76,0.0,339.71,2275.33,0.0,1601.76,0.55,1.0,0.0,3.0,1.0,0.0
18703500.0,299.77,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.37,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.37,1.0,1.0,2.66,294.37,291.15,306.23,299.03,301.99,299.66,294.37,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,60003.39,0.0,13488.44,1.0,284.61,292.42,302.03,305.24,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11000.21,0.0,339.71,2275.33,0.0,1600.38,0.55,1.0,0.0,3.0,1.0,0.0
18703800.0,299.77,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.38,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.38,1.0,1.0,2.66,294.38,291.15,306.18,299.05,301.98,299.67,294.38,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,60054.47,0.0,13488.4,1.0,284.61,292.43,302.05,305.26,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11010.28,0.0,339.71,2275.33,0.0,1599.37,0.55,1.0,0.0,3.0,1.0,0.0
18704100.0,299.76,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.39,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.39,1.0,1.0,2.66,294.39,291.15,306.13,299.06,301.96,299.67,294.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,60093.13,0.0,13488.37,1.0,284.62,292.44,302.06,305.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11017.99,0.0,339.71,2275.33,0.0,1598.73,0.55,1.0,0.0,3.0,1.0,0.0
18704400.0,299.75,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.4,1.0,1.0,2.66,294.4,291.15,306.07,299.07,301.94,299.67,294.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,60121.24,0.0,13488.34,1.0,284.62,292.44,302.07,305.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11023.84,0.0,339.71,2275.33,0.0,1597.95,0.55,1.0,0.0,3.0,1.0,0.0
18704700.0,299.74,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.4,1.0,1.0,2.66,294.4,291.15,306.01,299.09,301.92,299.67,294.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.79,410.0,60142.93,0.0,13488.31,1.0,284.62,292.44,302.08,305.3,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11028.69,0.0,339.71,2275.33,0.0,1596.83,0.55,1.0,0.0,3.0,1.0,0.0
18705000.0,299.73,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.41,1.0,1.0,2.66,294.41,291.15,305.95,299.1,301.9,299.67,294.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,60161.69,0.0,13488.28,1.0,284.62,292.45,302.1,305.31,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11033.34,0.0,339.71,2275.33,0.0,1595.2,0.55,1.0,0.0,3.0,1.0,0.0
18705300.0,299.72,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.41,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.41,1.0,1.0,2.66,294.41,291.15,305.9,299.11,301.88,299.67,294.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,60180.81,0.0,13488.25,1.0,284.62,292.45,302.11,305.33,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11038.5,0.0,339.71,2275.33,0.0,1592.65,0.55,1.0,0.0,3.0,1.0,0.0
18705600.0,299.71,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.42,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.42,1.0,1.0,2.66,294.42,291.15,305.85,299.13,301.86,299.66,294.42,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,60205.14,0.0,13488.23,1.0,284.62,292.45,302.12,305.34,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11045.17,0.0,339.71,2275.33,0.0,1589.08,0.55,1.0,0.0,3.0,1.0,0.0
18705900.0,299.7,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.45,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.8,299.14,301.83,299.65,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,60212.44,0.0,13488.2,1.0,284.62,292.46,302.14,305.36,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11050.6,0.0,339.71,2275.33,0.0,1585.76,0.55,1.0,0.0,3.0,1.0,0.0
18706200.0,299.68,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.75,299.16,301.8,299.63,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,60216.0,0.0,13488.17,1.0,284.62,292.46,302.16,305.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11054.58,0.0,339.71,2275.33,0.0,1583.59,0.55,1.0,0.0,3.0,1.0,0.0
18706500.0,299.67,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.68,299.17,301.77,299.62,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,60213.74,0.0,13488.15,1.0,284.62,292.46,302.17,305.39,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11057.2,0.0,339.71,2275.33,0.0,1582.0,0.55,1.0,0.0,3.0,1.0,0.0
18706800.0,299.66,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.61,299.17,301.74,299.61,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60205.64,0.0,13488.12,1.0,284.62,292.46,302.17,305.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11058.56,0.0,339.71,2275.33,0.0,1580.55,0.55,1.0,0.0,3.0,1.0,0.0
18707100.0,299.65,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.54,299.18,301.71,299.6,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60193.77,0.0,13488.1,1.0,284.62,292.45,302.18,305.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11059.08,0.0,339.71,2275.33,0.0,1579.18,0.55,1.0,0.0,3.0,1.0,0.0
18707400.0,299.64,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.47,299.19,301.68,299.59,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,60180.73,0.0,13488.08,1.0,284.62,292.45,302.19,305.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11059.24,0.0,339.71,2275.33,0.0,1577.79,0.55,1.0,0.0,3.0,1.0,0.0
18707700.0,299.63,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.4,299.19,301.65,299.58,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,60169.18,0.0,13488.06,1.0,284.62,292.45,302.19,305.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11059.47,0.0,339.71,2275.33,0.0,1576.3,0.55,1.0,0.0,3.0,1.0,0.0
18708000.0,299.62,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.33,299.2,301.62,299.58,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,60161.69,0.0,13488.04,1.0,284.62,292.45,302.2,305.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11060.25,0.0,339.71,2275.33,0.0,1574.62,0.55,1.0,0.0,3.0,1.0,0.0
18708300.0,299.61,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.43,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.43,1.0,1.0,2.66,294.43,291.15,305.27,299.2,301.59,299.57,294.43,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,60160.28,0.0,13488.02,1.0,284.62,292.45,302.2,305.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11062.0,0.0,339.71,2275.33,0.0,1572.54,0.55,1.0,0.0,3.0,1.0,0.0
18708600.0,299.6,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,298.75,297.15,293.15,0.0,0.0,294.44,1.0,1.0,2.66,294.44,291.15,305.22,299.21,301.57,299.57,294.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,60167.72,0.0,13488.01,1.0,284.62,292.45,302.21,305.43,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11065.24,0.0,339.71,2275.33,0.0,1570.04,0.55,1.0,0.0,3.0,1.0,0.0
18708900.0,299.6,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,299.41,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.44,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.44,1.0,1.0,2.66,294.44,291.15,305.18,299.23,301.56,299.57,294.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,60186.5,0.0,13487.99,1.0,284.62,292.45,302.23,305.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11070.45,0.0,339.71,2275.33,0.0,1567.05,0.55,1.0,0.0,3.0,1.0,0.0
18709200.0,299.6,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.53,299.87,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,299.42,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.45,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.45,1.0,1.0,2.66,294.45,291.15,305.15,299.25,301.55,299.57,294.45,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,60219.36,0.0,13487.98,1.0,284.62,292.46,302.24,305.47,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11078.15,0.0,339.71,2275.33,0.0,1563.43,0.55,1.0,0.0,3.0,1.0,0.0
18709500.0,299.61,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,299.44,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.47,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.47,1.0,1.0,2.66,294.47,291.15,305.15,299.27,301.57,299.6,294.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,60298.67,0.0,13487.97,1.0,284.62,292.47,302.26,305.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11091.0,0.0,339.71,2275.33,0.0,1560.7,0.55,1.0,0.0,3.0,1.0,0.0
18709800.0,299.62,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.53,299.91,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.41,299.35,297.15,293.15,0.0,0.0,294.48,1.0,1.0,0.56,298.77,297.15,293.15,0.0,0.0,294.48,1.0,1.0,2.66,294.48,291.15,305.2,299.29,301.59,299.61,294.48,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,60378.59,0.0,13487.97,1.0,284.62,292.48,302.29,305.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11104.17,0.0,339.71,2275.33,0.0,1559.04,0.55,1.0,0.0,3.0,1.0,0.0
18710100.0,299.62,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,299.48,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.5,1.0,1.0,2.66,294.5,291.15,305.28,299.31,301.62,299.62,294.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.87,410.0,60464.48,0.0,13487.99,1.0,284.63,292.49,302.3,305.54,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11117.76,0.0,339.71,2275.33,0.0,1557.84,0.55,1.0,0.0,3.0,1.0,0.0
18710400.0,299.62,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,299.49,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.41,299.37,297.15,293.15,0.0,0.0,294.51,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.51,1.0,1.0,2.66,294.51,291.15,305.38,299.32,301.67,299.63,294.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,60555.11,0.0,13488.01,1.0,284.63,292.51,302.32,305.56,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11131.52,0.0,339.71,2275.33,0.0,1557.19,0.55,1.0,0.0,3.0,1.0,0.0
18710700.0,299.63,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,299.51,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,294.53,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.53,1.0,1.0,2.66,294.53,291.15,305.5,299.34,301.72,299.64,294.53,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.86,410.0,60647.02,0.0,13488.04,1.0,284.63,292.52,302.34,305.58,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11144.96,0.0,339.71,2275.33,0.0,1557.15,0.55,1.0,0.0,3.0,1.0,0.0
18711000.0,299.63,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.56,299.53,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,294.54,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.54,1.0,1.0,2.66,294.54,291.15,305.62,299.35,301.77,299.65,294.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,60736.73,0.0,13488.07,1.0,284.63,292.54,302.35,305.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11157.59,0.0,339.71,2275.33,0.0,1557.7,0.55,1.0,0.0,3.0,1.0,0.0
18711300.0,299.64,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.56,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.56,1.0,1.0,2.66,294.56,291.15,305.75,299.37,301.82,299.67,294.56,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,60820.75,0.0,13488.11,1.0,284.63,292.55,302.37,305.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11168.96,0.0,339.71,2275.33,0.0,1558.69,0.55,1.0,0.0,3.0,1.0,0.0
18711600.0,299.64,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,299.57,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.57,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.57,1.0,1.0,2.66,294.57,291.15,305.87,299.37,301.87,299.68,294.57,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,60895.91,0.0,13488.15,1.0,284.64,292.56,302.37,305.63,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11178.73,0.0,339.71,2275.33,0.0,1559.98,0.55,1.0,0.0,3.0,1.0,0.0
18711900.0,299.64,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.58,1.0,1.0,2.66,294.58,291.15,305.98,299.38,301.92,299.69,294.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,60961.11,0.0,13488.2,1.0,284.64,292.57,302.38,305.64,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11186.86,0.0,339.71,2275.33,0.0,1561.59,0.55,1.0,0.0,3.0,1.0,0.0
18712200.0,299.65,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,299.61,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.59,1.0,1.0,2.66,294.59,291.15,306.07,299.38,301.96,299.7,294.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,61013.22,0.0,13488.24,1.0,284.64,292.58,302.38,305.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11193.04,0.0,339.71,2275.33,0.0,1563.09,0.55,1.0,0.0,3.0,1.0,0.0
18712500.0,299.65,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,299.64,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.59,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.59,1.0,1.0,2.66,294.59,291.15,306.13,299.39,301.98,299.71,294.59,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,61052.93,0.0,13488.28,1.0,284.64,292.59,302.39,305.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11197.56,0.0,339.71,2275.33,0.0,1564.6,0.55,1.0,0.0,3.0,1.0,0.0
18712800.0,299.65,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,299.66,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,306.15,299.39,302.0,299.72,294.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.79,410.0,61076.36,0.0,13488.32,1.0,284.64,292.59,302.39,305.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11200.06,0.0,339.71,2275.33,0.0,1565.73,0.55,1.0,0.0,3.0,1.0,0.0
18713100.0,299.65,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,306.15,299.39,302.0,299.73,294.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,61091.07,0.0,13488.35,1.0,284.64,292.59,302.39,305.65,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11201.53,0.0,339.71,2275.33,0.0,1566.48,0.55,1.0,0.0,3.0,1.0,0.0
18713400.0,299.64,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,299.7,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.6,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.6,1.0,1.0,2.66,294.6,291.15,306.15,299.39,302.01,299.73,294.6,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,61104.15,0.0,13488.39,1.0,284.64,292.59,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11202.82,0.0,339.71,2275.33,0.0,1566.99,0.55,1.0,0.0,3.0,1.0,0.0
18713700.0,299.64,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,306.15,299.39,302.01,299.74,294.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,61115.94,0.0,13488.44,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11203.98,0.0,339.71,2275.33,0.0,1567.41,0.55,1.0,0.0,3.0,1.0,0.0
18714000.0,299.64,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.74,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,306.15,299.39,302.02,299.75,294.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,61126.74,0.0,13488.49,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11205.06,0.0,339.71,2275.33,0.0,1567.79,0.55,1.0,0.0,3.0,1.0,0.0
18714300.0,299.64,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.76,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,306.15,299.39,302.02,299.75,294.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,61136.65,0.0,13488.54,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11206.04,0.0,339.71,2275.33,0.0,1568.14,0.55,1.0,0.0,3.0,1.0,0.0
18714600.0,299.63,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.78,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,306.15,299.39,302.02,299.76,294.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,61145.89,0.0,13488.59,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11206.96,0.0,339.71,2275.33,0.0,1568.46,0.55,1.0,0.0,3.0,1.0,0.0
