time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18714900.0,299.63,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.8,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,306.15,299.39,302.03,299.76,294.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,61154.65,0.0,13488.63,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11207.83,0.0,339.71,2275.33,0.0,1568.77,0.55,1.0,0.0,3.0,1.0,0.0
18715200.0,299.63,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,299.82,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,306.15,299.39,302.03,299.77,294.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,61162.85,0.0,13488.68,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11208.65,0.0,339.71,2275.33,0.0,1569.06,0.55,1.0,0.0,3.0,1.0,0.0
18715500.0,299.62,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.03,299.77,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,61170.5,0.0,13488.71,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11209.41,0.0,339.71,2275.33,0.0,1569.32,0.55,1.0,0.0,3.0,1.0,0.0
18715800.0,299.62,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.08,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.04,299.77,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,61177.35,0.0,13488.74,1.0,284.64,292.6,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11210.09,0.0,339.71,2275.33,0.0,1569.56,0.55,1.0,0.0,3.0,1.0,0.0
18716100.0,299.62,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.88,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.04,299.78,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,61183.71,0.0,13488.76,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11210.72,0.0,339.71,2275.33,0.0,1569.79,0.55,1.0,0.0,3.0,1.0,0.0
18716400.0,299.61,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.04,299.78,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,61189.51,0.0,13488.77,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11211.3,0.0,339.71,2275.33,0.0,1569.99,0.55,1.0,0.0,3.0,1.0,0.0
18716700.0,299.61,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.07,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.92,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.04,299.78,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.69,410.0,61194.68,0.0,13488.76,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11211.82,0.0,339.71,2275.33,0.0,1570.18,0.55,1.0,0.0,3.0,1.0,0.0
18717000.0,299.6,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.94,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.04,299.79,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,61199.23,0.0,13488.74,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11212.27,0.0,339.71,2275.33,0.0,1570.34,0.55,1.0,0.0,3.0,1.0,0.0
18717300.0,299.6,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.06,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.96,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.04,299.79,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,61203.26,0.0,13488.71,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11212.67,0.0,339.71,2275.33,0.0,1570.48,0.55,1.0,0.0,3.0,1.0,0.0
18717600.0,299.6,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.05,299.79,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,61206.72,0.0,13488.67,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11213.02,0.0,339.71,2275.33,0.0,1570.61,0.55,1.0,0.0,3.0,1.0,0.0
18717900.0,299.59,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.05,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,299.99,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.05,299.79,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,61209.87,0.0,13488.64,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11213.33,0.0,339.71,2275.33,0.0,1570.72,0.55,1.0,0.0,3.0,1.0,0.0
18718200.0,299.59,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,300.0,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.46,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.05,299.8,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,61212.62,0.0,13488.62,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11213.61,0.0,339.71,2275.33,0.0,1570.82,0.55,1.0,0.0,3.0,1.0,0.0
18718500.0,299.58,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.04,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,300.02,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.05,299.8,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,61215.03,0.0,13488.61,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11213.85,0.0,339.71,2275.33,0.0,1570.91,0.55,1.0,0.0,3.0,1.0,0.0
18718800.0,299.58,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.03,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,300.03,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.05,299.8,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,61217.09,0.0,13488.6,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11214.05,0.0,339.71,2275.33,0.0,1570.98,0.55,1.0,0.0,3.0,1.0,0.0
18719100.0,299.57,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,300.05,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.05,299.8,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,61218.58,0.0,13488.59,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11214.2,0.0,339.71,2275.33,0.0,1571.04,0.55,1.0,0.0,3.0,1.0,0.0
18719400.0,299.56,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.53,300.02,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.62,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.62,1.0,1.0,2.66,294.62,291.15,306.15,299.39,302.05,299.8,294.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,61219.89,0.0,13488.58,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11214.33,0.0,339.71,2275.33,0.0,1571.09,0.55,1.0,0.0,3.0,1.0,0.0
18719700.0,299.56,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,300.01,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,306.15,299.39,302.05,299.8,294.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,61220.84,0.0,13488.56,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11214.43,0.0,339.71,2275.33,0.0,1571.12,0.55,1.0,0.0,3.0,1.0,0.0
18720000.0,299.55,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,300.0,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.09,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.45,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.84,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,306.15,299.39,302.05,299.8,294.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,61221.92,0.0,13488.54,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11214.68,0.0,339.71,2275.33,0.0,1571.42,0.55,1.0,0.0,3.0,1.0,0.0
18720300.0,299.55,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,299.99,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,306.14,299.39,302.05,299.8,294.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,61225.99,0.0,13488.49,1.0,284.64,292.61,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11215.89,0.0,339.71,2275.33,0.0,1569.35,0.55,1.0,0.0,3.0,1.0,0.0
18720600.0,299.54,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.11,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,306.12,299.4,302.04,299.8,294.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,61237.15,0.0,13488.39,1.0,284.64,292.61,302.4,305.68,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11219.94,0.0,339.71,2275.33,0.0,1565.97,0.55,1.0,0.0,3.0,1.0,0.0
18720900.0,299.53,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,299.98,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.12,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,306.09,299.42,302.03,299.8,294.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.8,410.0,61250.07,0.0,13488.28,1.0,284.64,292.62,302.42,305.69,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11225.29,0.0,339.71,2275.33,0.0,1562.16,0.55,1.0,0.0,3.0,1.0,0.0
18721200.0,299.53,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,299.97,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.44,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,306.04,299.43,302.01,299.8,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,61261.69,0.0,13488.17,1.0,284.64,292.62,302.43,305.71,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11230.87,0.0,339.71,2275.33,0.0,1558.74,0.55,1.0,0.0,3.0,1.0,0.0
18721500.0,299.52,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,299.96,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.98,299.45,301.99,299.79,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,61268.25,0.0,13488.11,1.0,284.64,292.62,302.45,305.72,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11235.5,0.0,339.71,2275.33,0.0,1556.18,0.55,1.0,0.0,3.0,1.0,0.0
18721800.0,299.51,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,299.95,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.43,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,298.83,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.9,299.46,301.96,299.79,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,61264.57,0.0,13488.1,1.0,284.64,292.62,302.46,305.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11237.89,0.0,339.71,2275.33,0.0,1555.09,0.55,1.0,0.0,3.0,1.0,0.0
18722100.0,299.5,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,299.94,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,300.15,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.81,299.46,301.92,299.79,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,61245.13,0.0,13488.13,1.0,284.64,292.62,302.46,305.74,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11236.63,0.0,339.71,2275.33,0.0,1555.83,0.55,1.0,0.0,3.0,1.0,0.0
18722400.0,299.5,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.53,299.93,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.41,299.42,297.15,293.15,0.0,0.0,294.64,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.64,1.0,1.0,2.66,294.64,291.15,305.71,299.45,301.88,299.78,294.64,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,61204.04,0.0,13488.17,1.0,284.64,292.61,302.45,305.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11230.41,0.0,339.71,2275.33,0.0,1558.89,0.55,1.0,0.0,3.0,1.0,0.0
18722700.0,299.48,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.53,299.92,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.41,299.41,297.15,293.15,0.0,0.0,294.63,1.0,1.0,0.56,298.82,297.15,293.15,0.0,0.0,294.63,1.0,1.0,2.66,294.63,291.15,305.59,299.43,301.84,299.78,294.63,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,61135.59,0.0,13488.21,1.0,284.64,292.6,302.43,305.7,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11217.9,0.0,339.71,2275.33,0.0,1564.72,0.55,1.0,0.0,3.0,1.0,0.0
18723000.0,299.47,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.53,299.9,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.41,299.4,297.15,293.15,0.0,0.0,294.61,1.0,1.0,0.56,298.81,297.15,293.15,0.0,0.0,294.61,1.0,1.0,2.66,294.61,291.15,305.46,299.39,301.79,299.77,294.61,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,61033.61,0.0,13488.23,1.0,284.64,292.58,302.39,305.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11197.7,0.0,339.71,2275.33,0.0,1573.64,0.55,1.0,0.0,3.0,1.0,0.0
18723300.0,299.46,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.53,299.89,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.41,299.39,297.15,293.15,0.0,0.0,294.58,1.0,1.0,0.56,298.8,297.15,293.15,0.0,0.0,294.58,1.0,1.0,2.66,294.58,291.15,305.31,299.33,301.73,299.76,294.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,60892.11,0.0,13488.24,1.0,284.64,292.56,302.33,305.6,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11168.58,0.0,339.71,2275.33,0.0,1586.21,0.55,1.0,0.0,3.0,1.0,0.0
18723600.0,299.44,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.53,299.88,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,300.16,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.41,299.38,297.15,293.15,0.0,0.0,294.55,1.0,1.0,0.56,298.79,297.15,293.15,0.0,0.0,294.55,1.0,1.0,2.66,294.55,291.15,305.15,299.25,301.66,299.75,294.55,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,60704.6,0.0,13488.26,1.0,284.63,292.53,302.25,305.51,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11129.05,0.0,339.71,2275.33,0.0,1602.54,0.55,1.0,0.0,3.0,1.0,0.0
18723900.0,299.42,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.53,299.85,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,300.14,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.41,299.36,297.15,293.15,0.0,0.0,294.5,1.0,1.0,0.56,298.78,297.15,293.15,0.0,0.0,294.5,1.0,1.0,2.66,294.5,291.15,304.98,299.15,301.59,299.73,294.5,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,60478.5,0.0,13488.26,1.0,284.63,292.5,302.15,305.4,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11081.44,0.0,339.71,2275.33,0.0,1619.24,0.55,1.0,0.0,3.0,1.0,0.0
18724200.0,299.4,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.53,299.83,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,300.13,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.41,299.34,297.15,293.15,0.0,0.0,294.46,1.0,1.0,0.56,298.76,297.15,293.15,0.0,0.0,294.46,1.0,1.0,2.66,294.46,291.15,304.82,299.05,301.52,299.71,294.46,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.81,410.0,60228.12,0.0,13488.24,1.0,284.62,292.46,302.05,305.28,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,11030.06,0.0,339.71,2275.33,0.0,1634.58,0.55,1.0,0.0,3.0,1.0,0.0
18724500.0,299.37,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.53,299.81,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,300.1,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.41,299.32,297.15,293.15,0.0,0.0,294.4,1.0,1.0,0.56,298.74,297.15,293.15,0.0,0.0,294.4,1.0,1.0,2.66,294.4,291.15,304.65,298.94,301.45,299.69,294.4,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.82,410.0,59959.57,0.0,13488.21,1.0,284.61,292.42,301.94,305.16,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10975.99,0.0,339.71,2275.33,0.0,1649.78,0.55,1.0,0.0,3.0,1.0,0.0
18724800.0,299.34,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.53,299.78,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,300.08,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.41,299.3,297.15,293.15,0.0,0.0,294.35,1.0,1.0,0.56,298.71,297.15,293.15,0.0,0.0,294.35,1.0,1.0,2.66,294.35,291.15,304.48,298.83,301.37,299.66,294.35,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,59676.35,0.0,13488.15,1.0,284.6,292.38,301.83,305.04,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10919.85,0.0,339.71,2275.33,0.0,1664.82,0.55,1.0,0.0,3.0,1.0,0.0
18725100.0,299.31,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.53,299.75,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,300.06,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.41,299.27,297.15,293.15,0.0,0.0,294.29,1.0,1.0,0.56,298.69,297.15,293.15,0.0,0.0,294.29,1.0,1.0,2.66,294.29,291.15,304.32,298.72,301.3,299.64,294.29,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.84,410.0,59381.34,0.0,13488.09,1.0,284.6,292.33,301.72,304.91,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10862.23,0.0,339.71,2275.33,0.0,1679.53,0.55,1.0,0.0,3.0,1.0,0.0
18725400.0,299.28,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.53,299.72,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,300.03,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.41,299.25,297.15,293.15,0.0,0.0,294.23,1.0,1.0,0.56,298.66,297.15,293.15,0.0,0.0,294.23,1.0,1.0,2.66,294.23,291.15,304.15,298.61,301.22,299.61,294.23,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,59077.48,0.0,13488.06,1.0,284.59,292.28,301.61,304.79,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10803.72,0.0,339.71,2275.33,0.0,1693.77,0.55,1.0,0.0,3.0,1.0,0.0
18725700.0,299.25,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.53,299.69,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,300.0,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.41,299.22,297.15,293.15,0.0,0.0,294.17,1.0,1.0,0.56,298.64,297.15,293.15,0.0,0.0,294.17,1.0,1.0,2.66,294.17,291.15,303.98,298.5,301.14,299.58,294.17,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.85,410.0,58768.14,0.0,13488.08,1.0,284.58,292.23,301.5,304.66,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10744.95,0.0,339.71,2275.33,0.0,1707.4,0.55,1.0,0.0,3.0,1.0,0.0
18726000.0,299.22,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.53,299.66,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,299.97,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.41,299.2,297.15,293.15,0.0,0.0,294.11,1.0,1.0,0.56,298.61,297.15,293.15,0.0,0.0,294.11,1.0,1.0,2.66,294.11,291.15,303.82,298.39,301.06,299.55,294.11,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.83,410.0,58454.13,0.0,13488.16,1.0,284.57,292.19,301.39,304.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10686.31,0.0,339.71,2275.33,0.0,1720.21,0.55,1.0,0.0,3.0,1.0,0.0
18726300.0,299.18,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.53,299.63,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,299.93,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.41,299.17,297.15,293.15,0.0,0.0,294.05,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,294.05,1.0,1.0,2.66,294.05,291.15,303.65,298.28,300.98,299.52,294.05,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.74,1.0,0.65,0.0,296.8,410.0,58138.34,0.0,13488.26,1.0,284.57,292.14,301.28,304.41,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10628.28,0.0,339.71,2275.33,0.0,1731.93,0.55,1.0,0.0,3.0,1.0,0.0
18726600.0,299.15,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.53,299.59,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,299.9,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.41,299.14,297.15,293.15,0.0,0.0,293.99,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,293.99,1.0,1.0,2.66,293.99,291.15,303.48,298.18,300.9,299.48,293.99,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.78,410.0,57823.7,0.0,13488.36,1.0,284.56,292.09,301.18,304.29,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10571.52,0.0,339.71,2275.33,0.0,1742.62,0.55,1.0,0.0,3.0,1.0,0.0
18726900.0,299.11,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.53,299.56,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,299.86,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.41,299.11,297.15,293.15,0.0,0.0,293.93,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,293.93,1.0,1.0,2.66,293.93,291.15,303.32,298.08,300.82,299.45,293.93,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.77,410.0,57512.3,0.0,13488.42,1.0,284.55,292.04,301.08,304.17,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10516.35,0.0,339.71,2275.33,0.0,1751.82,0.55,1.0,0.0,3.0,1.0,0.0
18727200.0,299.08,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.53,299.53,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,299.81,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.41,299.08,297.15,293.15,0.0,0.0,293.87,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,293.87,1.0,1.0,2.66,293.87,291.15,303.15,297.99,300.74,299.41,293.87,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,57207.21,0.0,13488.46,1.0,284.54,291.99,300.99,304.06,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10463.5,0.0,339.71,2275.33,0.0,1759.82,0.55,1.0,0.0,3.0,1.0,0.0
18727500.0,299.04,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.53,299.49,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,299.77,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.41,299.05,297.15,293.15,0.0,0.0,293.81,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,293.81,1.0,1.0,2.66,293.81,291.15,302.98,297.9,300.65,299.37,293.81,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.76,410.0,56912.93,0.0,13488.48,1.0,284.54,291.95,300.91,303.96,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10414.0,0.0,339.71,2275.33,0.0,1764.71,0.55,1.0,0.0,3.0,1.0,0.0
18727800.0,299.01,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.53,299.46,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,299.72,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.41,299.02,297.15,293.15,0.0,0.0,293.76,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,293.76,1.0,1.0,2.66,293.76,291.15,302.81,297.83,300.57,299.34,293.76,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.75,410.0,56634.38,0.0,13488.5,1.0,284.53,291.9,300.83,303.87,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10369.27,0.0,339.71,2275.33,0.0,1767.14,0.55,1.0,0.0,3.0,1.0,0.0
18728100.0,298.97,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.53,299.42,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,299.68,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.41,298.98,297.15,293.15,0.0,0.0,293.71,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,293.71,1.0,1.0,2.66,293.71,291.15,302.63,297.77,300.48,299.3,293.71,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,56370.9,0.0,13488.53,1.0,284.52,291.86,300.77,303.8,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10328.69,0.0,339.71,2275.33,0.0,1767.98,0.55,1.0,0.0,3.0,1.0,0.0
18728400.0,298.94,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.53,299.39,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,299.63,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.41,298.95,297.15,293.15,0.0,0.0,293.66,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,293.66,1.0,1.0,2.66,293.66,291.15,302.45,297.72,300.39,299.26,293.66,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,56123.14,0.0,13488.55,1.0,284.52,291.83,300.72,303.73,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10292.04,0.0,339.71,2275.33,0.0,1767.92,0.55,1.0,0.0,3.0,1.0,0.0
18728700.0,298.9,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.53,299.36,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,299.59,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.41,298.92,297.15,293.15,0.0,0.0,293.62,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,293.62,1.0,1.0,2.66,293.62,291.15,302.27,297.67,300.3,299.22,293.62,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.74,410.0,55889.59,0.0,13488.57,1.0,284.51,291.79,300.67,303.67,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10258.61,0.0,339.71,2275.33,0.0,1766.79,0.55,1.0,0.0,3.0,1.0,0.0
18729000.0,298.87,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.53,299.32,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,299.55,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.41,298.89,297.15,293.15,0.0,0.0,293.58,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,293.58,1.0,1.0,2.66,293.58,291.15,302.09,297.63,300.22,299.19,293.58,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,55671.13,0.0,13488.59,1.0,284.51,291.76,300.63,303.62,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10228.27,0.0,339.71,2275.33,0.0,1765.34,0.55,1.0,0.0,3.0,1.0,0.0
18729300.0,298.83,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.53,299.29,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,299.5,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.41,298.86,297.15,293.15,0.0,0.0,293.54,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,293.54,1.0,1.0,2.66,293.54,291.15,301.91,297.59,300.13,299.15,293.54,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.73,410.0,55465.61,0.0,13488.61,1.0,284.5,291.72,300.59,303.57,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10200.38,0.0,339.71,2275.33,0.0,1763.42,0.55,1.0,0.0,3.0,1.0,0.0
18729600.0,298.8,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.53,299.26,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,299.46,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.41,298.83,297.15,293.15,0.0,0.0,293.51,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,293.51,1.0,1.0,2.66,293.51,291.15,301.74,297.56,300.05,299.12,293.51,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,55272.66,0.0,13488.63,1.0,284.5,291.69,300.56,303.53,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10174.67,0.0,339.71,2275.33,0.0,1761.44,0.55,1.0,0.0,3.0,1.0,0.0
18729900.0,298.77,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.53,299.23,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,299.43,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,293.47,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,293.47,1.0,1.0,2.66,293.47,291.15,301.58,297.53,299.97,299.09,293.47,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.72,410.0,55091.22,0.0,13488.65,1.0,284.49,291.67,300.53,303.49,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10150.79,0.0,339.71,2275.33,0.0,1759.58,0.55,1.0,0.0,3.0,1.0,0.0
18730200.0,298.74,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.53,299.2,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,299.39,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.41,298.77,297.15,293.15,0.0,0.0,293.44,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,293.44,1.0,1.0,2.66,293.44,291.15,301.43,297.51,299.9,299.05,293.44,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,54919.84,0.0,13488.67,1.0,284.49,291.64,300.5,303.45,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10128.35,0.0,339.71,2275.33,0.0,1757.88,0.55,1.0,0.0,3.0,1.0,0.0
18730500.0,298.71,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.53,299.17,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,299.35,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.41,298.74,297.15,293.15,0.0,0.0,293.41,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,293.41,1.0,1.0,2.66,293.41,291.15,301.28,297.48,299.82,299.02,293.41,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.71,410.0,54757.03,0.0,13488.69,1.0,284.49,291.62,300.48,303.42,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10107.0,0.0,339.71,2275.33,0.0,1756.44,0.55,1.0,0.0,3.0,1.0,0.0
18730800.0,298.68,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.53,299.14,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,299.32,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,293.39,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,293.39,1.0,1.0,2.66,293.39,291.15,301.15,297.45,299.76,298.99,293.39,1.0,1.0,0.41,0.41,0.59,0.41,5.69,2.01,3.68,0.73,1.0,0.65,0.0,296.7,410.0,54603.06,0.0,13488.71,1.0,284.48,291.59,300.45,303.38,293.15,293.15,283.15,18000.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,10086.65,0.0,339.71,2275.33,0.0,1755.52,0.55,1.0,0.0,3.0,1.0,0.0
18731100.0,299.77,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.29,303.15,301.03,297.43,298.92,298.88,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.82,410.0,79.41,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731400.0,300.21,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.7,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.29,303.15,300.93,297.42,298.92,298.88,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,4.28,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18731700.0,300.44,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.65,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.22,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.29,303.15,300.83,297.41,298.92,298.88,291.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.19,410.0,4.06,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732000.0,300.56,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.29,303.15,300.74,297.41,298.92,298.88,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.48,410.0,8.44,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732300.0,300.62,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.82,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.08,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.29,303.15,300.66,297.41,298.92,298.88,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.82,410.0,8.97,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732600.0,300.66,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.11,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.29,303.15,300.59,297.41,298.92,298.88,291.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.19,410.0,7.61,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18732900.0,300.68,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.29,303.15,300.52,297.41,298.92,298.88,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.58,410.0,6.46,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733200.0,300.7,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.47,303.15,285.15,0.0,0.0,295.12,1.0,0.3,0.0,300.23,303.15,285.15,0.0,0.0,295.07,1.0,0.3,0.0,295.3,303.15,300.45,297.4,298.91,298.88,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.94,410.0,5.92,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733500.0,300.71,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,300.24,303.15,285.15,0.0,0.0,295.06,1.0,0.3,0.0,295.28,303.15,300.38,297.39,298.92,298.88,292.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.36,410.0,4.69,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18733800.0,300.72,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,300.48,303.15,285.15,0.0,0.0,295.14,1.0,0.3,0.0,300.25,303.15,285.15,0.0,0.0,295.09,1.0,0.3,0.0,295.33,303.15,300.31,297.36,298.91,298.88,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.69,410.0,5.21,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734100.0,300.72,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.26,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.35,303.15,300.23,297.32,298.91,298.88,292.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9,410.0,4.07,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734400.0,300.73,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,300.49,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.27,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.35,303.15,300.15,297.27,298.91,298.88,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.06,410.0,3.1,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18734700.0,300.74,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.36,303.15,300.07,297.19,298.91,298.88,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.54,410.0,2.24,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735000.0,300.74,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.35,303.15,299.98,297.08,298.91,298.88,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.3,410.0,2.13,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735300.0,300.75,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.35,303.15,299.9,296.95,298.91,298.88,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.98,410.0,1.71,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735600.0,300.75,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,300.51,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.35,303.15,299.82,296.81,298.91,298.88,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.23,410.0,1.3,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18735900.0,300.75,303.15,285.15,0.0,0.0,295.17,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.36,303.15,299.73,296.65,298.91,298.88,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,1.53,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736200.0,300.75,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.2,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.15,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,295.1,1.0,0.3,0.0,295.34,303.15,299.65,296.48,298.91,298.88,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.21,410.0,0.0,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736500.0,300.75,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.91,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.35,303.15,299.57,296.32,298.91,298.88,292.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.88,410.0,1.14,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18736800.0,300.73,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.92,303.15,285.15,0.0,0.0,295.19,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.21,1.0,0.3,0.0,300.54,303.15,285.15,0.0,0.0,295.16,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.11,1.0,0.3,0.0,295.35,303.15,299.48,296.15,298.91,298.88,292.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.44,410.0,0.5,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737100.0,300.73,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,300.53,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.38,303.15,299.4,295.99,298.9,298.87,292.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.8,410.0,1.05,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737400.0,300.73,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,300.52,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.38,303.15,299.32,295.85,298.9,298.87,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.97,410.0,0.54,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18737700.0,300.74,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,300.93,303.15,285.15,0.0,0.0,295.22,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,295.24,1.0,0.3,0.0,300.5,303.15,285.15,0.0,0.0,295.18,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,295.13,1.0,0.3,0.0,295.38,303.15,299.23,295.72,298.9,298.87,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.81,410.0,0.92,0.0,0.0,0.0,284.48,291.59,300.62,302.37,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
