time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16254300.0,299.53,303.15,285.15,0.0,0.0,293.05,1.0,0.3,0.0,299.74,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.08,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.09,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,293.3,303.15,292.17,292.13,297.43,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.29,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254600.0,299.5,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.7,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.22,292.14,297.44,297.56,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.45,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16254900.0,299.47,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.73,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.3,292.15,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.73,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255200.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.71,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.39,292.18,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.87,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255500.0,299.44,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,293.27,303.15,292.51,292.22,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.7,410.0,0.08,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16255800.0,299.45,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,293.06,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.07,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.27,303.15,292.62,292.26,297.44,297.56,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.64,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256100.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.21,303.15,292.75,292.31,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.57,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256400.0,299.54,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,293.03,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,293.2,303.15,292.86,292.35,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.71,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16256700.0,299.55,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.01,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,293.19,303.15,292.97,292.4,297.45,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.75,410.0,0.05,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257000.0,299.56,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.05,292.43,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.24,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257300.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.12,292.46,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.27,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257600.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.15,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.36,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16257900.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.16,292.48,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.37,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258200.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.16,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.33,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258500.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.15,292.46,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.26,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16258800.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,293.16,303.15,293.13,292.45,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.18,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259100.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.12,292.43,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.09,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259400.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.1,292.42,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.01,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16259700.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.15,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260000.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.99,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260300.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.07,292.4,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260600.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.08,292.41,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16260900.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.11,292.44,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.96,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261200.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,293.14,303.15,293.15,292.47,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261500.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.14,303.15,293.2,292.52,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.88,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16261800.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.13,303.15,293.26,292.58,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.84,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262100.0,299.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.98,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,293.13,303.15,293.33,292.64,297.46,297.57,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262400.0,299.53,303.15,285.15,0.0,0.0,292.93,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.97,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,293.12,303.15,293.39,292.7,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16262700.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.11,303.15,293.47,292.77,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263000.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.55,292.84,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263300.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.63,292.92,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.76,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263600.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.72,293.0,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.77,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16263900.0,299.53,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.82,293.08,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.79,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264200.0,299.54,303.15,285.15,0.0,0.0,292.92,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,293.92,293.16,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.81,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264500.0,299.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.96,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.9,1.0,0.3,0.0,293.1,303.15,294.03,293.25,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.83,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16264800.0,299.54,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.15,293.34,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.86,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265100.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.27,293.43,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.89,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265400.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.39,293.51,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.92,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16265700.0,299.55,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.63,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.52,293.59,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.95,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266000.0,299.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.53,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.64,293.66,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.99,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266300.0,299.56,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.77,293.74,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.02,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266600.0,299.57,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.54,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,294.9,293.81,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.05,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16266900.0,299.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.55,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.03,293.89,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.08,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267200.0,299.58,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.56,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.16,293.96,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.11,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267500.0,299.59,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.3,294.04,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.13,410.0,0.0,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16267800.0,299.61,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.67,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.51,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.45,294.12,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.15,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268100.0,299.62,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.68,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.59,294.2,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268400.0,299.64,303.15,285.15,0.0,0.0,292.91,1.0,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.94,1.0,0.3,0.0,299.69,303.15,285.15,0.0,0.0,292.95,1.0,0.3,0.0,299.52,303.15,285.15,0.0,0.0,292.89,1.0,0.3,0.0,293.1,303.15,295.75,294.29,297.47,297.58,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.16,410.0,0.01,0.0,0.0,0.0,284.28,289.84,297.79,299.85,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16268700.0,299.1,297.15,293.15,0.0,0.0,294.09,1.0,0.85,0.53,299.31,297.15,293.15,0.0,0.0,294.09,1.0,0.89,0.56,299.24,297.15,293.15,0.0,0.0,294.09,1.0,0.87,0.41,299.31,297.15,293.15,0.0,0.0,294.09,1.0,0.89,0.56,299.11,297.15,293.15,0.0,0.0,294.09,1.0,0.85,2.66,294.06,291.15,295.91,294.38,298.47,299.21,293.93,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.67,0.67,0.0,293.52,410.0,33632.52,0.0,13462.35,1.0,285.01,294.5,299.89,301.94,293.15,293.15,283.15,4749.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.31,1.0,0.0,1.0,1.29,1.59,0.08,5.26,4.11,1.15,0.0,0.0,0.0,9417.88,0.0,91.8,2278.39,0.0,134.77,0.36,1.0,0.0,3.0,1.0,0.0
16269000.0,297.97,297.15,293.15,0.0,0.0,292.54,1.0,0.99,0.53,298.41,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,292.54,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,292.54,1.0,1.0,2.66,292.54,291.15,296.07,294.47,297.77,298.26,292.53,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.6,0.6,0.0,293.53,410.0,40292.51,0.0,13462.29,1.0,284.35,291.07,297.61,299.92,293.15,293.15,283.15,14862.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.44,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8105.52,0.0,191.47,2275.33,0.0,1794.65,0.45,1.0,0.0,3.0,1.0,0.0
16269300.0,297.66,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,292.18,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,292.18,1.0,1.0,2.66,292.18,291.15,296.23,294.56,297.55,297.94,292.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.63,0.63,0.0,293.55,410.0,43097.27,0.0,13462.22,1.0,284.31,290.69,297.57,299.86,293.15,293.15,283.15,16146.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.62,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8327.82,0.0,250.48,2275.33,0.0,1704.44,0.5,1.0,0.0,3.0,1.0,0.0
16269600.0,297.54,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.95,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.95,1.0,1.0,2.66,291.95,291.15,296.38,294.65,297.48,297.8,291.95,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.65,0.65,0.0,293.56,410.0,45192.94,0.0,13462.17,1.0,284.3,290.46,297.68,300.09,293.15,293.15,283.15,16583.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.76,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8549.95,0.0,298.3,2275.33,0.0,1816.75,0.53,1.0,0.0,3.0,1.0,0.0
16269900.0,297.47,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.53,297.89,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.77,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.77,1.0,1.0,2.66,291.77,291.15,296.54,294.74,297.46,297.72,291.77,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.67,0.67,0.0,293.57,410.0,46703.36,0.0,13462.13,1.0,284.29,290.29,297.76,300.25,293.15,293.15,283.15,16883.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8716.71,0.0,339.59,2275.33,0.0,1909.57,0.56,1.0,0.0,3.0,1.0,0.0
16270200.0,297.42,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.53,297.83,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.62,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.62,1.0,1.0,2.66,291.62,291.15,296.7,294.83,297.45,297.67,291.62,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.68,0.68,0.0,293.57,410.0,47769.47,0.0,13462.13,1.0,284.27,290.16,297.84,300.39,293.15,293.15,283.15,17136.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8846.71,0.0,374.45,2275.33,0.0,1966.45,0.58,1.0,0.0,3.0,1.0,0.0
16270500.0,297.38,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.53,297.79,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.51,1.0,1.0,2.66,291.51,291.15,296.86,294.92,297.45,297.62,291.51,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.57,410.0,48496.17,0.0,13462.14,1.0,284.27,290.05,297.92,300.51,293.15,293.15,283.15,17348.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.01,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8946.96,0.0,402.61,2275.33,0.0,1998.53,0.59,1.0,0.0,3.0,1.0,0.0
16270800.0,297.35,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,297.75,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,297.02,295.0,297.45,297.58,291.42,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.69,0.69,0.0,293.57,410.0,48974.8,0.0,13462.14,1.0,284.26,289.97,298.0,300.62,293.15,293.15,283.15,17520.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9023.98,0.0,424.41,2275.33,0.0,2012.91,0.6,1.0,0.0,3.0,1.0,0.0
16271100.0,297.32,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.72,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.56,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.35,1.0,1.0,2.66,291.35,291.15,297.17,295.09,297.47,297.55,291.35,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.7,0.7,0.0,293.57,410.0,49279.91,0.0,13462.11,1.0,284.25,289.91,298.09,300.71,293.15,293.15,283.15,17652.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9083.79,0.0,440.67,2275.33,0.0,2014.95,0.61,1.0,0.0,3.0,1.0,0.0
16271400.0,297.3,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.53,297.69,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.3,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.3,1.0,1.0,2.66,291.3,291.15,297.33,295.17,297.48,297.52,291.3,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.7,0.7,0.0,293.58,410.0,49474.59,0.0,13462.07,1.0,284.25,289.86,298.17,300.81,293.15,293.15,283.15,17752.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9131.94,0.0,452.64,2275.33,0.0,2009.26,0.62,1.0,0.0,3.0,1.0,0.0
16271700.0,297.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,297.49,295.25,297.5,297.5,291.26,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.7,0.7,0.0,293.59,410.0,49600.07,0.0,13462.03,1.0,284.25,289.83,298.25,300.9,293.15,293.15,283.15,17823.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9172.21,0.0,461.32,2275.33,0.0,1998.83,0.62,1.0,0.0,3.0,1.0,0.0
16272000.0,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,297.65,295.33,297.52,297.48,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.71,0.71,0.0,293.6,410.0,49685.05,0.0,13462.01,1.0,284.24,289.81,298.33,300.98,293.15,293.15,283.15,17873.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9207.33,0.0,467.58,2275.33,0.0,1985.71,0.62,1.0,0.0,3.0,1.0,0.0
16272300.0,297.24,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,297.81,295.41,297.54,297.46,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.71,0.71,0.0,293.6,410.0,49763.61,0.0,13461.99,1.0,284.24,289.79,298.4,301.06,293.15,293.15,283.15,17901.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9240.14,0.0,472.31,2275.33,0.0,1972.74,0.62,1.0,0.0,3.0,1.0,0.0
16272600.0,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,297.97,295.48,297.57,297.46,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.71,0.71,0.0,293.61,410.0,49854.3,0.0,13461.97,1.0,284.24,289.78,298.47,301.14,293.15,293.15,283.15,17915.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9272.16,0.0,476.25,2275.33,0.0,1961.42,0.63,1.0,0.0,3.0,1.0,0.0
16272900.0,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,298.12,295.55,297.6,297.45,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.71,0.71,0.0,293.61,410.0,49962.28,0.0,13461.95,1.0,284.24,289.77,298.54,301.22,293.15,293.15,283.15,17920.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9304.27,0.0,479.86,2275.33,0.0,1951.63,0.63,1.0,0.0,3.0,1.0,0.0
16273200.0,297.21,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.28,295.61,297.63,297.45,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.71,0.71,0.0,293.61,410.0,50091.78,0.0,13461.94,1.0,284.24,289.77,298.61,301.29,293.15,293.15,283.15,17918.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9337.27,0.0,483.45,2275.33,0.0,1943.43,0.63,1.0,0.0,3.0,1.0,0.0
16273500.0,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.44,295.67,297.67,297.44,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.71,0.71,0.0,293.62,410.0,50246.42,0.0,13461.93,1.0,284.24,289.77,298.67,301.36,293.15,293.15,283.15,17912.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9371.87,0.0,487.26,2275.33,0.0,1936.84,0.63,1.0,0.0,3.0,1.0,0.0
16273800.0,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.6,295.74,297.7,297.44,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.71,0.71,0.0,293.62,410.0,50428.16,0.0,13461.92,1.0,284.25,289.77,298.74,301.43,293.15,293.15,283.15,17903.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9408.6,0.0,491.46,2275.33,0.0,1931.77,0.63,1.0,0.0,3.0,1.0,0.0
16274100.0,297.2,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,298.76,295.8,297.74,297.44,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.72,0.72,0.0,293.62,410.0,50639.04,0.0,13461.92,1.0,284.25,289.77,298.8,301.51,293.15,293.15,283.15,17891.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9448.02,0.0,496.2,2275.33,0.0,1928.13,0.64,1.0,0.0,3.0,1.0,0.0
16274400.0,297.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,298.92,295.86,297.78,297.45,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.72,0.72,0.0,293.62,410.0,50879.88,0.0,13461.92,1.0,284.25,289.77,298.86,301.58,293.15,293.15,283.15,17878.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9490.53,0.0,501.56,2275.33,0.0,1925.73,0.64,1.0,0.0,3.0,1.0,0.0
16274700.0,297.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.19,1.0,0.99,2.66,291.19,291.15,299.08,295.92,297.82,297.45,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.72,0.72,0.0,293.62,410.0,51151.78,0.0,13461.93,1.0,284.25,289.77,298.92,301.66,293.15,293.15,283.15,17863.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9536.57,0.0,507.64,2275.33,0.0,1924.4,0.64,1.0,0.0,3.0,1.0,0.0
16275000.0,297.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.2,1.0,0.99,2.66,291.2,291.15,299.23,295.99,297.86,297.46,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.72,0.72,0.0,293.61,410.0,51457.12,0.0,13461.94,1.0,284.25,289.77,298.99,301.74,293.15,293.15,283.15,17846.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9586.75,0.0,514.52,2275.33,0.0,1924.0,0.64,1.0,0.0,3.0,1.0,0.0
16275300.0,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.2,1.0,0.99,2.66,291.2,291.15,299.39,296.05,297.9,297.47,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.73,0.73,0.0,293.61,410.0,51796.36,0.0,13461.96,1.0,284.25,289.77,299.05,301.82,293.15,293.15,283.15,17829.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9641.46,0.0,522.29,2275.33,0.0,1924.32,0.65,1.0,0.0,3.0,1.0,0.0
16275600.0,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.21,1.0,0.99,2.66,291.21,291.15,299.55,296.12,297.95,297.48,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.73,0.73,0.0,293.6,410.0,52170.38,0.0,13461.99,1.0,284.26,289.77,299.12,301.91,293.15,293.15,283.15,17812.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9701.2,0.0,531.02,2275.33,0.0,1925.21,0.65,1.0,0.0,3.0,1.0,0.0
16275900.0,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.21,1.0,0.99,2.66,291.21,291.15,299.7,296.19,297.99,297.49,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.73,0.73,0.0,293.6,410.0,52549.27,0.0,13462.02,1.0,284.26,289.77,299.19,302.0,293.15,293.15,283.15,17803.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9761.8,0.0,540.42,2275.33,0.0,1928.77,0.66,1.0,0.0,3.0,1.0,0.0
16276200.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.21,1.0,0.98,2.66,291.21,291.15,299.84,296.26,298.02,297.5,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.74,0.74,0.0,293.59,410.0,52912.5,0.0,13462.04,1.0,284.26,289.77,299.26,302.08,293.15,293.15,283.15,17804.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9819.07,0.0,549.99,2275.33,0.0,1934.81,0.66,1.0,0.0,3.0,1.0,0.0
16276500.0,297.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.21,1.0,0.98,2.66,291.21,291.15,299.98,296.31,298.06,297.51,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.74,0.74,0.0,293.58,410.0,53256.2,0.0,13462.06,1.0,284.26,289.76,299.31,302.16,293.15,293.15,283.15,17809.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9872.63,0.0,559.46,2275.33,0.0,1941.14,0.66,1.0,0.0,3.0,1.0,0.0
16276800.0,297.31,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.98,2.66,291.21,291.15,300.1,296.36,298.09,297.51,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.74,0.74,0.0,293.58,410.0,53579.12,0.0,13462.08,1.0,284.26,289.76,299.36,302.23,293.15,293.15,283.15,17816.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9922.66,0.0,568.68,2275.33,0.0,1947.48,0.67,1.0,0.0,3.0,1.0,0.0
16277100.0,297.32,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.21,1.0,0.97,2.66,291.21,291.15,300.22,296.4,298.12,297.52,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.74,0.74,0.0,293.58,410.0,53880.65,0.0,13462.09,1.0,284.26,289.75,299.41,302.29,293.15,293.15,283.15,17825.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9969.26,0.0,577.57,2275.33,0.0,1953.57,0.67,1.0,0.0,3.0,1.0,0.0
16277400.0,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.2,1.0,0.96,2.66,291.2,291.15,300.33,296.45,298.15,297.52,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.58,410.0,54159.64,0.0,13462.1,1.0,284.26,289.75,299.45,302.34,293.15,293.15,283.15,17835.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10012.42,0.0,586.02,2275.33,0.0,1958.98,0.67,1.0,0.0,3.0,1.0,0.0
16277700.0,297.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.96,2.66,291.2,291.15,300.44,296.48,298.18,297.53,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.57,410.0,54418.59,0.0,13462.12,1.0,284.26,289.74,299.48,302.39,293.15,293.15,283.15,17845.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10052.7,0.0,594.04,2275.33,0.0,1963.9,0.68,1.0,0.0,3.0,1.0,0.0
16278000.0,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.2,1.0,0.95,2.66,291.2,291.15,300.54,296.52,298.21,297.53,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.57,410.0,54656.91,0.0,13462.13,1.0,284.26,289.74,299.52,302.44,293.15,293.15,283.15,17856.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10090.19,0.0,601.6,2275.33,0.0,1968.04,0.68,1.0,0.0,3.0,1.0,0.0
