time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16278300.0,297.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.2,1.0,0.94,2.66,291.2,291.15,300.64,296.55,298.23,297.54,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.56,410.0,54876.53,0.0,13462.16,1.0,284.26,289.73,299.55,302.49,293.15,293.15,283.15,17866.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10125.32,0.0,608.7,2275.33,0.0,1971.36,0.68,1.0,0.0,3.0,1.0,0.0
16278600.0,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.92,2.66,291.19,291.15,300.74,296.59,298.26,297.54,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.56,410.0,55078.5,0.0,13462.19,1.0,284.26,289.73,299.59,302.53,293.15,293.15,283.15,17875.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10158.38,0.0,615.34,2275.33,0.0,1973.66,0.69,1.0,0.0,3.0,1.0,0.0
16278900.0,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.19,1.0,0.91,2.66,291.19,291.15,300.85,296.62,298.28,297.53,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.55,410.0,55265.96,0.0,13462.23,1.0,284.26,289.73,299.62,302.57,293.15,293.15,283.15,17884.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10189.94,0.0,621.56,2275.33,0.0,1974.94,0.69,1.0,0.0,3.0,1.0,0.0
16279200.0,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.19,1.0,0.9,2.66,291.19,291.15,300.95,296.65,298.3,297.53,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.54,410.0,55442.33,0.0,13462.28,1.0,284.27,289.72,299.65,302.62,293.15,293.15,283.15,17891.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10220.58,0.0,627.43,2275.33,0.0,1975.17,0.69,1.0,0.0,3.0,1.0,0.0
16279500.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.19,1.0,0.88,2.66,291.19,291.15,301.05,296.69,298.32,297.53,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.52,410.0,55607.32,0.0,13462.33,1.0,284.27,289.72,299.69,302.66,293.15,293.15,283.15,17898.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10250.1,0.0,632.99,2275.33,0.0,1975.02,0.69,1.0,0.0,3.0,1.0,0.0
16279800.0,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.18,1.0,0.86,2.66,291.18,291.15,301.16,296.72,298.34,297.52,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.51,410.0,55760.07,0.0,13462.39,1.0,284.27,289.72,299.72,302.7,293.15,293.15,283.15,17905.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10278.0,0.0,638.18,2275.33,0.0,1974.66,0.69,1.0,0.0,3.0,1.0,0.0
16280100.0,297.3,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.85,2.66,291.18,291.15,301.26,296.75,298.35,297.51,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.49,410.0,55904.0,0.0,13462.46,1.0,284.27,289.71,299.75,302.74,293.15,293.15,283.15,17910.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10304.76,0.0,643.09,2275.33,0.0,1973.89,0.7,1.0,0.0,3.0,1.0,0.0
16280400.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.18,1.0,0.83,2.66,291.18,291.15,301.36,296.78,298.37,297.5,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.48,410.0,56042.16,0.0,13462.53,1.0,284.27,289.71,299.78,302.78,293.15,293.15,283.15,17915.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10330.85,0.0,647.76,2275.33,0.0,1972.66,0.7,1.0,0.0,3.0,1.0,0.0
16280700.0,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.18,1.0,0.8,2.66,291.18,291.15,301.46,296.82,298.39,297.5,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.46,410.0,56177.77,0.0,13462.61,1.0,284.27,289.71,299.82,302.82,293.15,293.15,283.15,17918.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10356.76,0.0,652.27,2275.33,0.0,1971.01,0.7,1.0,0.0,3.0,1.0,0.0
16281000.0,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.18,1.0,0.78,2.66,291.18,291.15,301.56,296.85,298.4,297.49,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.44,410.0,56314.02,0.0,13462.68,1.0,284.27,289.71,299.85,302.86,293.15,293.15,283.15,17919.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10382.98,0.0,656.71,2275.33,0.0,1968.98,0.7,1.0,0.0,3.0,1.0,0.0
16281300.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.18,1.0,0.76,2.66,291.18,291.15,301.66,296.88,298.42,297.49,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.42,410.0,56454.65,0.0,13462.76,1.0,284.27,289.7,299.88,302.9,293.15,293.15,283.15,17919.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10410.09,0.0,661.18,2275.33,0.0,1966.61,0.7,1.0,0.0,3.0,1.0,0.0
16281600.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.73,2.66,291.18,291.15,301.76,296.92,298.44,297.48,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.41,410.0,56605.93,0.0,13462.84,1.0,284.27,289.7,299.92,302.95,293.15,293.15,283.15,17915.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10438.95,0.0,665.82,2275.33,0.0,1964.08,0.71,1.0,0.0,3.0,1.0,0.0
16281900.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,291.18,1.0,0.7,2.66,291.18,291.15,301.86,296.96,298.46,297.48,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.39,410.0,56772.19,0.0,13462.91,1.0,284.27,289.7,299.96,302.99,293.15,293.15,283.15,17910.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10470.18,0.0,670.77,2275.33,0.0,1961.41,0.71,1.0,0.0,3.0,1.0,0.0
16282200.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.68,2.66,291.18,291.15,301.96,297.0,298.49,297.48,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.37,410.0,56957.05,0.0,13462.98,1.0,284.27,289.7,300.0,303.04,293.15,293.15,283.15,17902.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10504.43,0.0,676.17,2275.33,0.0,1958.73,0.71,1.0,0.0,3.0,1.0,0.0
16282500.0,297.25,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.65,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.65,2.66,291.18,291.15,302.05,297.05,298.51,297.49,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.36,410.0,57163.44,0.0,13463.04,1.0,284.27,289.7,300.04,303.1,293.15,293.15,283.15,17892.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10542.21,0.0,682.12,2275.33,0.0,1955.99,0.71,1.0,0.0,3.0,1.0,0.0
16282800.0,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.19,1.0,0.62,2.66,291.19,291.15,302.15,297.09,298.54,297.5,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.35,410.0,57394.31,0.0,13463.08,1.0,284.27,289.7,300.09,303.16,293.15,293.15,283.15,17880.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.53,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10584.08,0.0,688.76,2275.33,0.0,1953.25,0.71,1.0,0.0,3.0,1.0,0.0
16283100.0,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.19,1.0,0.59,2.66,291.19,291.15,302.25,297.15,298.57,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.49,410.0,57647.93,0.0,13467.26,1.0,284.27,289.7,300.15,303.23,293.15,293.15,283.15,17868.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.54,3.12,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10630.54,0.0,696.14,2275.33,0.0,1949.61,0.72,1.0,0.0,3.0,1.0,0.0
16283400.0,297.26,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.43,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.0,297.15,293.15,0.0,0.0,291.19,0.98,0.56,2.55,291.19,291.15,302.34,297.21,298.59,297.5,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.66,0.0,5.66,-1.27,0.78,0.78,0.0,300.31,410.0,57807.63,0.0,13431.78,1.0,284.27,289.7,300.21,303.29,293.15,293.15,283.15,17892.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10669.91,0.0,702.88,2275.33,0.0,1942.1,0.72,1.0,0.0,3.0,1.0,0.0
16283700.0,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.45,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,297.03,297.15,293.15,0.0,0.0,291.18,0.95,0.54,2.45,291.18,291.15,302.43,297.28,298.6,297.5,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.65,0.0,5.65,-1.27,0.78,0.78,0.0,306.5,410.0,57957.37,0.0,13403.6,1.0,284.27,289.69,300.27,303.37,293.15,293.15,283.15,17902.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10709.46,0.0,708.63,2275.33,0.0,1931.08,0.72,1.0,0.0,3.0,1.0,0.0
16284000.0,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.6,297.68,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.46,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.63,297.05,297.15,293.15,0.0,0.0,291.19,0.93,0.53,2.38,291.19,291.15,302.52,297.35,298.63,297.5,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.64,0.0,5.64,-1.26,0.78,0.78,0.0,311.5,410.0,58139.62,0.0,13380.63,1.0,284.28,289.69,300.34,303.45,293.15,293.15,283.15,17895.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10754.25,0.0,714.54,2275.33,0.0,1919.86,0.72,1.0,0.0,3.0,1.0,0.0
16284300.0,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.61,297.69,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.47,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.64,297.08,297.15,293.15,0.0,0.0,291.19,0.91,0.51,2.32,291.19,291.15,302.61,297.42,298.65,297.5,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.63,0.0,5.63,-1.26,0.79,0.79,0.0,315.44,410.0,58360.75,0.0,13362.41,1.0,284.28,289.69,300.42,303.54,293.15,293.15,283.15,17881.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.58,3.17,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10804.88,0.0,721.22,2275.33,0.0,1909.48,0.73,1.0,0.0,3.0,1.0,0.0
16284600.0,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.62,297.7,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.48,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.19,0.9,0.5,2.27,291.19,291.15,302.69,297.5,298.67,297.51,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.62,0.0,5.62,-1.26,0.79,0.79,0.0,318.48,410.0,58618.57,0.0,13348.25,1.0,284.28,289.7,300.5,303.63,293.15,293.15,283.15,17864.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10861.01,0.0,728.92,2275.33,0.0,1900.18,0.73,1.0,0.0,3.0,1.0,0.0
16284900.0,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.71,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.58,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.11,297.15,293.15,0.0,0.0,291.2,0.89,0.5,2.24,291.2,291.15,302.77,297.58,298.69,297.51,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.26,0.79,0.79,0.0,320.82,410.0,58906.87,0.0,13337.33,1.0,284.28,289.7,300.58,303.73,293.15,293.15,283.15,17848.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10921.81,0.0,737.68,2275.33,0.0,1891.92,0.73,1.0,0.0,3.0,1.0,0.0
16285200.0,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.63,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.12,297.15,293.15,0.0,0.0,291.2,0.89,0.49,2.22,291.2,291.15,302.85,297.66,298.72,297.52,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.26,0.79,0.79,0.0,322.63,410.0,59218.99,0.0,13328.83,1.0,284.28,289.7,300.66,303.83,293.15,293.15,283.15,17834.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10986.32,0.0,747.41,2275.33,0.0,1884.6,0.73,1.0,0.0,3.0,1.0,0.0
16285500.0,297.2,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.49,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.12,297.15,293.15,0.0,0.0,291.21,0.88,0.49,2.2,291.21,291.15,302.93,297.75,298.74,297.52,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.26,0.8,0.8,0.0,324.05,410.0,59548.08,0.0,13322.14,1.0,284.28,289.7,300.75,303.93,293.15,293.15,283.15,17822.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.63,3.22,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11053.55,0.0,758.01,2275.33,0.0,1878.18,0.74,1.0,0.0,3.0,1.0,0.0
16285800.0,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.67,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.18,291.21,291.15,303.01,297.83,298.76,297.52,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.8,0.8,0.0,325.19,410.0,59884.3,0.0,13316.78,1.0,284.29,289.7,300.83,304.03,293.15,293.15,283.15,17814.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11122.06,0.0,769.26,2275.33,0.0,1872.43,0.74,1.0,0.0,3.0,1.0,0.0
16286100.0,297.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.64,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.48,2.17,291.21,291.15,303.08,297.91,298.77,297.52,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.8,0.8,0.0,326.13,410.0,60226.39,0.0,13312.33,1.0,284.29,289.69,300.91,304.13,293.15,293.15,283.15,17808.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11191.36,0.0,781.03,2275.33,0.0,1867.42,0.75,1.0,0.0,3.0,1.0,0.0
16286400.0,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.64,297.74,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.5,297.59,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.22,0.87,0.48,2.15,291.22,291.15,303.15,297.99,298.79,297.52,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.81,0.81,0.0,326.95,410.0,60568.92,0.0,13308.47,1.0,284.29,289.69,300.99,304.22,293.15,293.15,283.15,17805.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11260.44,0.0,793.18,2275.33,0.0,1863.15,0.75,1.0,0.0,3.0,1.0,0.0
16286700.0,297.16,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.73,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.5,297.58,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.68,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.47,2.14,291.21,291.15,303.2,298.05,298.79,297.51,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.25,0.81,0.81,0.0,328.18,410.0,60844.57,0.0,13302.62,1.0,284.29,289.68,301.05,304.31,293.15,293.15,283.15,17822.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11319.17,0.0,804.77,2275.33,0.0,1862.58,0.75,1.0,0.0,3.0,1.0,0.0
16287000.0,297.14,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.65,297.72,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.21,0.87,0.47,2.12,291.21,291.15,303.22,298.1,298.79,297.51,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.81,0.81,0.0,329.48,410.0,61070.77,0.0,13296.47,1.0,284.29,289.68,301.1,304.37,293.15,293.15,283.15,17843.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11365.62,0.0,815.1,2275.33,0.0,1864.89,0.76,1.0,0.0,3.0,1.0,0.0
16287300.0,297.13,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.66,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.51,297.57,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.46,2.1,291.2,291.15,303.22,298.13,298.79,297.5,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.82,0.82,0.0,330.74,410.0,61246.67,0.0,13290.51,1.0,284.29,289.67,301.13,304.41,293.15,293.15,283.15,17867.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11400.91,0.0,824.08,2275.33,0.0,1868.47,0.76,1.0,0.0,3.0,1.0,0.0
16287600.0,297.11,297.15,293.15,0.0,0.0,291.19,1.0,0.99,0.66,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.51,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.19,0.86,0.46,2.09,291.19,291.15,303.2,298.15,298.78,297.49,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.82,0.82,0.0,331.95,410.0,61373.39,0.0,13284.74,1.0,284.29,289.66,301.15,304.44,293.15,293.15,283.15,17892.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11425.97,0.0,831.47,2275.33,0.0,1871.8,0.76,1.0,0.0,3.0,1.0,0.0
16287900.0,297.09,297.15,293.15,0.0,0.0,291.19,1.0,0.98,0.66,297.71,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.52,297.55,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.46,2.07,291.19,291.15,303.17,298.16,298.76,297.49,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.82,0.82,0.0,333.14,410.0,61458.66,0.0,13279.05,1.0,284.29,289.65,301.16,304.46,293.15,293.15,283.15,17915.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11442.94,0.0,837.35,2275.33,0.0,1874.69,0.76,1.0,0.0,3.0,1.0,0.0
16288200.0,297.08,297.15,293.15,0.0,0.0,291.18,1.0,0.97,0.67,297.7,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.18,0.85,0.45,2.05,291.18,291.15,303.13,298.17,298.75,297.48,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.82,0.82,0.0,334.33,410.0,61510.5,0.0,13273.37,1.0,284.29,289.65,301.17,304.47,293.15,293.15,283.15,17936.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11453.86,0.0,841.82,2275.33,0.0,1876.48,0.77,1.0,0.0,3.0,1.0,0.0
16288500.0,297.06,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.67,297.69,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.04,291.17,291.15,303.09,298.18,298.74,297.47,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.82,0.82,0.0,335.52,410.0,61540.3,0.0,13267.64,1.0,284.29,289.64,301.18,304.48,293.15,293.15,283.15,17953.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11461.29,0.0,845.12,2275.33,0.0,1876.73,0.77,1.0,0.0,3.0,1.0,0.0
16288800.0,297.04,297.15,293.15,0.0,0.0,291.17,1.0,0.93,0.67,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.45,2.02,291.17,291.15,303.06,298.19,298.73,297.47,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.82,0.82,0.0,336.72,410.0,61560.59,0.0,13261.87,1.0,284.29,289.64,301.19,304.49,293.15,293.15,283.15,17965.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11467.97,0.0,847.57,2275.33,0.0,1875.0,0.77,1.0,0.0,3.0,1.0,0.0
16289100.0,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.91,0.68,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,2.0,291.16,291.15,303.05,298.2,298.72,297.46,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.82,0.82,0.0,337.92,410.0,61585.53,0.0,13256.09,1.0,284.29,289.63,301.2,304.5,293.15,293.15,283.15,17970.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11476.89,0.0,849.57,2275.33,0.0,1870.89,0.77,1.0,0.0,3.0,1.0,0.0
16289400.0,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.88,0.68,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.44,1.99,291.16,291.15,303.05,298.23,298.71,297.45,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.82,0.82,0.0,339.12,410.0,61630.44,0.0,13250.33,1.0,284.29,289.63,301.22,304.53,293.15,293.15,283.15,17968.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11491.26,0.0,851.59,2275.33,0.0,1864.15,0.77,1.0,0.0,3.0,1.0,0.0
16289700.0,297.0,297.15,293.15,0.0,0.0,291.17,1.0,0.86,0.68,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.44,1.97,291.17,291.15,303.09,298.27,298.72,297.45,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.82,0.82,0.0,340.29,410.0,61712.17,0.0,13244.67,1.0,284.29,289.63,301.26,304.57,293.15,293.15,283.15,17957.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11514.48,0.0,854.17,2275.33,0.0,1854.57,0.77,1.0,0.0,3.0,1.0,0.0
16290000.0,296.98,297.15,293.15,0.0,0.0,291.17,1.0,0.83,0.69,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.17,0.83,0.43,1.96,291.17,291.15,303.15,298.32,298.73,297.44,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.82,0.82,0.0,341.43,410.0,61846.91,0.0,13239.18,1.0,284.29,289.63,301.32,304.63,293.15,293.15,283.15,17937.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11549.83,0.0,857.88,2275.33,0.0,1841.79,0.77,1.0,0.0,3.0,1.0,0.0
16290300.0,296.99,297.15,293.15,0.0,0.0,291.18,1.0,0.8,0.69,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.43,1.96,291.18,291.15,303.23,298.38,298.76,297.46,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.83,0.83,0.0,341.5,410.0,62109.44,0.0,13238.83,1.0,284.29,289.64,301.38,304.71,293.15,293.15,283.15,17892.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11603.67,0.0,864.07,2275.33,0.0,1833.71,0.77,1.0,0.0,3.0,1.0,0.0
16290600.0,296.99,297.15,293.15,0.0,0.0,291.19,1.0,0.77,0.69,297.67,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.72,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.43,1.96,291.19,291.15,303.32,298.44,298.78,297.46,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.83,0.83,0.0,341.33,410.0,62374.88,0.0,13239.64,1.0,284.29,289.65,301.44,304.78,293.15,293.15,283.15,17873.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11657.63,0.0,872.32,2275.33,0.0,1830.65,0.78,1.0,0.0,3.0,1.0,0.0
16290900.0,297.0,297.15,293.15,0.0,0.0,291.19,0.99,0.75,0.67,297.66,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.51,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.43,1.96,291.19,291.15,303.4,298.5,298.79,297.46,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.83,0.83,0.0,342.75,410.0,62609.96,0.0,13232.78,1.0,284.29,289.65,301.5,304.85,293.15,293.15,283.15,17871.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11707.36,0.0,881.06,2275.33,0.0,1828.22,0.78,1.0,0.0,3.0,1.0,0.0
16291200.0,297.03,297.15,293.15,0.0,0.0,291.19,0.98,0.72,0.65,297.65,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.5,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.73,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.43,1.96,291.19,291.15,303.48,298.55,298.81,297.45,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.83,0.83,0.0,344.67,410.0,62811.92,0.0,13223.46,1.0,284.29,289.64,301.55,304.91,293.15,293.15,283.15,17878.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11751.93,0.0,889.44,2275.33,0.0,1825.18,0.78,1.0,0.0,3.0,1.0,0.0
16291500.0,297.06,297.15,293.15,0.0,0.0,291.19,0.97,0.71,0.64,297.64,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.49,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.15,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.96,291.19,291.15,303.57,298.59,298.82,297.44,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.25,0.83,0.83,0.0,346.35,410.0,63001.49,0.0,13215.26,1.0,284.29,289.64,301.59,304.97,293.15,293.15,283.15,17884.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11793.98,0.0,897.47,2275.33,0.0,1821.97,0.78,1.0,0.0,3.0,1.0,0.0
16291800.0,297.08,297.15,293.15,0.0,0.0,291.19,0.97,0.7,0.63,297.63,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.47,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.95,291.19,291.15,303.65,298.64,298.83,297.43,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.25,0.84,0.84,0.0,347.89,410.0,63183.18,0.0,13207.73,1.0,284.29,289.64,301.64,305.02,293.15,293.15,283.15,17888.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11834.27,0.0,905.24,2275.33,0.0,1818.85,0.79,1.0,0.0,3.0,1.0,0.0
16292100.0,297.1,297.15,293.15,0.0,0.0,291.19,0.96,0.69,0.62,297.62,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.55,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.95,291.19,291.15,303.73,298.68,298.84,297.42,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.84,0.84,0.0,349.36,410.0,63357.25,0.0,13200.56,1.0,284.29,289.64,301.68,305.07,293.15,293.15,283.15,17891.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11873.0,0.0,912.78,2275.33,0.0,1815.76,0.79,1.0,0.0,3.0,1.0,0.0
16292400.0,297.11,297.15,293.15,0.0,0.0,291.19,0.96,0.68,0.61,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.75,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.43,1.94,291.19,291.15,303.82,298.72,298.86,297.42,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.84,0.84,0.0,350.77,410.0,63525.36,0.0,13193.61,1.0,284.29,289.63,301.72,305.12,293.15,293.15,283.15,17895.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11910.56,0.0,920.12,2275.33,0.0,1812.58,0.79,1.0,0.0,3.0,1.0,0.0
16292700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.67,0.61,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.43,1.93,291.19,291.15,303.9,298.76,298.87,297.41,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.84,0.84,0.0,352.15,410.0,63690.42,0.0,13186.84,1.0,284.3,289.63,301.76,305.17,293.15,293.15,283.15,17897.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11947.54,0.0,927.3,2275.33,0.0,1809.28,0.79,1.0,0.0,3.0,1.0,0.0
16293000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.95,0.67,0.6,297.6,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.92,291.19,291.15,303.98,298.8,298.89,297.41,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.84,0.84,0.0,353.48,410.0,63855.51,0.0,13180.31,1.0,284.3,289.63,301.8,305.22,293.15,293.15,283.15,17899.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11984.53,0.0,934.4,2275.33,0.0,1805.81,0.79,1.0,0.0,3.0,1.0,0.0
16293300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.67,0.6,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.91,291.19,291.15,304.07,298.84,298.91,297.41,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.85,0.85,0.0,354.73,410.0,64023.9,0.0,13174.1,1.0,284.3,289.63,301.84,305.27,293.15,293.15,283.15,17898.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12022.19,0.0,941.52,2275.33,0.0,1802.13,0.8,1.0,0.0,3.0,1.0,0.0
16293600.0,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.66,0.6,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.81,0.42,1.9,291.19,291.15,304.15,298.88,298.92,297.4,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.85,0.85,0.0,355.91,410.0,64198.63,0.0,13168.3,1.0,284.3,289.63,301.88,305.32,293.15,293.15,283.15,17897.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12061.16,0.0,948.77,2275.33,0.0,1798.18,0.8,1.0,0.0,3.0,1.0,0.0
16293900.0,297.14,297.15,293.15,0.0,0.0,291.19,0.94,0.66,0.6,297.59,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.42,1.89,291.19,291.15,304.23,298.92,298.94,297.41,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.85,0.85,0.0,356.99,410.0,64373.31,0.0,13162.92,1.0,284.3,289.62,301.92,305.37,293.15,293.15,283.15,17896.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12099.5,0.0,956.13,2275.33,0.0,1795.87,0.8,1.0,0.0,3.0,1.0,0.0
16294200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.41,1.88,291.19,291.15,304.32,298.95,298.96,297.41,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.85,0.85,0.0,357.99,410.0,64538.15,0.0,13157.97,1.0,284.3,289.62,301.95,305.41,293.15,293.15,283.15,17899.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12134.37,0.0,963.39,2275.33,0.0,1795.46,0.8,1.0,0.0,3.0,1.0,0.0
16294500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.94,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.41,1.87,291.19,291.15,304.4,298.98,298.98,297.41,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.85,0.85,0.0,358.92,410.0,64691.96,0.0,13153.38,1.0,284.3,289.62,301.98,305.45,293.15,293.15,283.15,17903.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.91,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12165.97,0.0,970.4,2275.33,0.0,1795.7,0.8,1.0,0.0,3.0,1.0,0.0
16294800.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.57,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.41,1.87,291.19,291.15,304.48,299.0,299.01,297.41,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.86,0.86,0.0,359.78,410.0,64834.98,0.0,13149.09,1.0,284.3,289.62,302.0,305.48,293.15,293.15,283.15,17908.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12194.85,0.0,977.09,2275.33,0.0,1796.14,0.81,1.0,0.0,3.0,1.0,0.0
16295100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.41,1.86,291.19,291.15,304.57,299.02,299.03,297.42,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.86,0.86,0.0,360.59,410.0,64968.09,0.0,13145.03,1.0,284.3,289.62,302.02,305.51,293.15,293.15,283.15,17913.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12221.63,0.0,983.42,2275.33,0.0,1796.39,0.81,1.0,0.0,3.0,1.0,0.0
16295400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.41,1.85,291.18,291.15,304.65,299.04,299.05,297.42,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.86,0.86,0.0,361.38,410.0,65092.69,0.0,13141.1,1.0,284.3,289.61,302.04,305.54,293.15,293.15,283.15,17918.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12247.03,0.0,989.39,2275.33,0.0,1796.17,0.81,1.0,0.0,3.0,1.0,0.0
16295700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.84,291.18,291.15,304.73,299.07,299.07,297.42,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.24,0.86,0.86,0.0,362.16,410.0,65213.52,0.0,13137.2,1.0,284.3,289.61,302.07,305.57,293.15,293.15,283.15,17921.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12272.21,0.0,995.15,2275.33,0.0,1795.22,0.81,1.0,0.0,3.0,1.0,0.0
16296000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.83,291.18,291.15,304.82,299.09,299.09,297.42,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.24,0.86,0.86,0.0,362.95,410.0,65333.53,0.0,13133.28,1.0,284.3,289.61,302.09,305.6,293.15,293.15,283.15,17924.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12298.18,0.0,1000.75,2275.33,0.0,1793.27,0.81,1.0,0.0,3.0,1.0,0.0
16296300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.42,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.83,291.18,291.15,304.9,299.12,299.11,297.42,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.24,0.86,0.86,0.0,363.74,410.0,65458.23,0.0,13129.31,1.0,284.3,289.61,302.12,305.63,293.15,293.15,283.15,17924.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12326.23,0.0,1006.33,2275.33,0.0,1789.98,0.81,1.0,0.0,3.0,1.0,0.0
16296600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.79,0.4,1.82,291.18,291.15,304.98,299.15,299.12,297.42,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.87,0.87,0.0,364.54,410.0,65594.13,0.0,13125.29,1.0,284.3,289.61,302.15,305.67,293.15,293.15,283.15,17921.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12357.95,0.0,1012.11,2275.33,0.0,1785.42,0.82,1.0,0.0,3.0,1.0,0.0
16296900.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.4,1.81,291.18,291.15,305.07,299.19,299.14,297.42,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.87,0.87,0.0,365.35,410.0,65746.19,0.0,13121.23,1.0,284.3,289.61,302.19,305.72,293.15,293.15,283.15,17916.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12394.45,0.0,1018.25,2275.33,0.0,1778.94,0.82,1.0,0.0,3.0,1.0,0.0
16297200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.66,0.6,297.56,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.19,0.78,0.4,1.8,291.19,291.15,305.15,299.25,299.16,297.42,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.87,0.87,0.0,366.16,410.0,65920.51,0.0,13117.16,1.0,284.3,289.61,302.24,305.78,293.15,293.15,283.15,17907.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12437.18,0.0,1025.05,2275.33,0.0,1770.36,0.82,1.0,0.0,3.0,1.0,0.0
16297500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.93,0.66,0.6,297.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.44,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.39,1.8,291.18,291.15,305.16,299.26,299.16,297.42,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.87,0.87,0.0,366.99,410.0,66032.55,0.0,13112.96,1.0,284.3,289.6,302.27,305.81,293.15,293.15,283.15,17919.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12464.35,0.0,1031.69,2275.33,0.0,1778.98,0.82,1.0,0.0,3.0,1.0,0.0
16297800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.92,0.66,0.6,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.44,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.38,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.78,0.39,1.79,291.17,291.15,305.05,299.21,299.13,297.41,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.87,0.87,0.0,368.01,410.0,65948.51,0.0,13107.83,1.0,284.3,289.59,302.22,305.77,293.15,293.15,283.15,17975.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12439.92,0.0,1035.01,2275.33,0.0,1802.72,0.82,1.0,0.0,3.0,1.0,0.0
16298100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.92,0.66,0.59,297.53,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.59,297.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.14,0.78,0.39,1.78,291.14,291.15,304.83,299.1,299.07,297.4,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.87,0.87,0.0,369.38,410.0,65650.58,0.0,13100.96,1.0,284.29,289.57,302.11,305.65,293.15,293.15,283.15,18059.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12365.26,0.0,1032.66,2275.33,0.0,1833.4,0.82,1.0,0.0,3.0,1.0,0.0
16298400.0,297.13,297.15,293.15,0.0,0.0,291.1,0.92,0.65,0.59,297.51,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.81,297.41,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.6,297.35,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.1,0.77,0.39,1.76,291.1,291.15,304.52,298.94,298.99,297.38,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.86,0.86,0.0,371.19,410.0,65130.71,0.0,13091.79,1.0,284.29,289.54,301.95,305.47,293.15,293.15,283.15,18161.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12242.25,0.0,1022.94,2275.33,0.0,1866.82,0.82,1.0,0.0,3.0,1.0,0.0
16298700.0,297.12,297.15,293.15,0.0,0.0,291.06,0.91,0.65,0.59,297.48,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.82,297.4,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.6,297.33,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.06,0.77,0.38,1.74,291.06,291.15,304.13,298.74,298.88,297.36,291.06,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.85,0.85,0.0,373.46,410.0,64401.28,0.0,13080.24,1.0,284.28,289.52,301.75,305.23,293.15,293.15,283.15,18274.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12077.04,0.0,1005.15,2275.33,0.0,1901.49,0.81,1.0,0.0,3.0,1.0,0.0
16299000.0,297.11,297.15,293.15,0.0,0.0,291.02,0.91,0.64,0.58,297.46,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.82,297.37,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.82,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.38,1.73,291.02,291.15,303.69,298.5,298.77,297.33,291.02,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.85,0.85,0.0,376.17,410.0,63477.54,0.0,13066.46,1.0,284.27,289.49,301.51,304.95,293.15,293.15,283.15,18391.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.54,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11875.93,0.0,979.04,2275.33,0.0,1934.88,0.81,1.0,0.0,3.0,1.0,0.0
16299300.0,297.11,297.15,293.15,0.0,0.0,290.99,0.9,0.63,0.57,297.43,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.83,297.35,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.61,297.27,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.83,297.12,297.15,293.15,0.0,0.0,290.99,0.76,0.37,1.7,290.99,291.15,303.21,298.25,298.64,297.31,290.99,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.23,0.83,0.83,0.0,379.21,410.0,62386.1,0.0,13050.92,1.0,284.27,289.47,301.26,304.64,293.15,293.15,283.15,18504.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11647.27,0.0,945.12,2275.33,0.0,1964.84,0.8,1.0,0.0,3.0,1.0,0.0
16299600.0,297.1,297.15,293.15,0.0,0.0,290.95,0.89,0.63,0.57,297.4,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.84,297.33,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.62,297.24,297.15,293.15,0.0,0.0,290.95,1.0,1.0,0.84,297.12,297.15,293.15,0.0,0.0,290.95,0.75,0.37,1.68,290.95,291.15,302.71,297.98,298.5,297.28,290.95,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.23,0.82,0.82,0.0,382.46,410.0,61162.91,0.0,13034.23,1.0,284.26,289.45,300.99,304.31,293.15,293.15,283.15,18606.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11400.61,0.0,904.65,2275.33,0.0,1989.22,0.78,1.0,0.0,3.0,1.0,0.0
16299900.0,297.1,297.15,293.15,0.0,0.0,290.93,0.88,0.62,0.56,297.37,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.85,297.3,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.85,297.12,297.15,293.15,0.0,0.0,290.93,0.74,0.36,1.66,290.93,291.15,302.2,297.71,298.37,297.25,290.93,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.81,0.81,0.0,385.78,410.0,59850.68,0.0,13017.07,1.0,284.25,289.45,300.72,303.97,293.15,293.15,283.15,18690.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.75,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11146.11,0.0,859.38,2275.33,0.0,2005.82,0.77,1.0,0.0,3.0,1.0,0.0
16300200.0,297.1,297.15,293.15,0.0,0.0,290.91,0.88,0.61,0.55,297.34,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.27,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.63,297.18,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,290.91,0.74,0.36,1.64,290.91,291.15,301.71,297.46,298.24,297.23,290.91,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.8,0.8,0.0,389.04,410.0,58502.23,0.0,13000.16,1.0,284.25,289.45,300.46,303.63,293.15,293.15,283.15,18745.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10894.76,0.0,811.54,2275.33,0.0,2012.88,0.76,1.0,0.0,3.0,1.0,0.0
16300500.0,297.1,297.15,293.15,0.0,0.0,290.9,0.87,0.6,0.54,297.31,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.86,297.24,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.86,297.12,297.15,293.15,0.0,0.0,290.9,0.73,0.35,1.61,290.9,291.15,301.26,297.22,298.12,297.2,290.9,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.78,0.78,0.0,392.12,410.0,57175.36,0.0,12984.1,1.0,284.24,289.45,300.22,303.32,293.15,293.15,283.15,18768.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10657.35,0.0,763.69,2275.33,0.0,2008.58,0.74,1.0,0.0,3.0,1.0,0.0
16300800.0,297.1,297.15,293.15,0.0,0.0,290.91,0.86,0.59,0.54,297.28,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.87,297.22,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.64,297.12,297.15,293.15,0.0,0.0,290.91,1.0,0.99,0.87,297.13,297.15,293.15,0.0,0.0,290.91,0.73,0.35,1.6,290.91,291.15,300.85,297.02,298.01,297.18,290.91,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.77,0.77,0.0,394.91,410.0,55932.7,0.0,12969.51,1.0,284.24,289.47,300.02,303.05,293.15,293.15,283.15,18751.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10444.88,0.0,718.08,2275.33,0.0,1992.26,0.72,1.0,0.0,3.0,1.0,0.0
