time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16301100.0,297.1,297.15,293.15,0.0,0.0,290.91,0.86,0.58,0.53,297.26,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.88,297.19,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,290.91,1.0,0.98,0.88,297.13,297.15,293.15,0.0,0.0,290.91,0.73,0.34,1.58,290.91,291.15,300.44,296.83,297.9,297.17,290.91,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.76,0.76,0.0,397.37,410.0,54737.2,0.0,12956.6,1.0,284.23,289.49,299.83,302.79,293.15,293.15,283.15,18730.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10245.46,0.0,675.83,2275.33,0.0,1986.78,0.71,1.0,0.0,3.0,1.0,0.0
16301400.0,297.11,297.15,293.15,0.0,0.0,290.91,0.85,0.58,0.52,297.23,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.88,297.16,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.65,297.06,297.15,293.15,0.0,0.0,290.91,1.0,0.97,0.88,297.13,297.15,293.15,0.0,0.0,290.91,0.72,0.34,1.57,290.91,291.15,299.98,296.59,297.79,297.15,290.91,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.22,0.75,0.75,0.0,399.63,410.0,53493.45,0.0,12944.67,1.0,284.23,289.5,299.6,302.5,293.15,293.15,283.15,18736.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10034.26,0.0,635.36,2275.33,0.0,1993.83,0.69,1.0,0.0,3.0,1.0,0.0
16301700.0,297.1,297.15,293.15,0.0,0.0,290.91,0.85,0.57,0.52,297.2,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.89,297.13,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.66,297.03,297.15,293.15,0.0,0.0,290.91,1.0,0.94,0.89,297.13,297.15,293.15,0.0,0.0,290.91,0.72,0.34,1.56,290.91,291.15,299.48,296.34,297.67,297.14,290.91,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.22,0.73,0.73,0.0,401.84,410.0,52201.11,0.0,12933.06,1.0,284.22,289.51,299.34,302.18,293.15,293.15,283.15,18751.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9814.5,0.0,595.92,2275.33,0.0,2001.34,0.68,1.0,0.0,3.0,1.0,0.0
16302000.0,297.1,297.15,293.15,0.0,0.0,290.91,0.84,0.56,0.51,297.17,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.9,297.08,297.15,293.15,0.0,0.0,290.91,1.0,0.98,0.67,297.01,297.15,293.15,0.0,0.0,290.91,0.99,0.92,0.87,297.13,297.15,293.15,0.0,0.0,290.91,0.71,0.34,1.54,290.91,291.15,298.96,296.06,297.54,297.13,290.91,1.0,1.0,1.0,0.0,0.0,1.0,5.4,0.0,5.4,-1.21,0.72,0.72,0.0,407.25,410.0,50836.72,0.0,12904.22,1.0,284.22,289.52,299.06,301.84,293.15,293.15,283.15,18777.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.29,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9587.89,0.0,557.17,2275.33,0.0,2004.41,0.66,1.0,0.0,3.0,1.0,0.0
16302300.0,297.1,297.15,293.15,0.0,0.0,290.9,0.83,0.55,0.5,297.12,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.91,297.03,297.15,293.15,0.0,0.0,290.9,1.0,0.96,0.67,297.02,297.15,293.15,0.0,0.0,290.9,0.98,0.9,0.85,297.13,297.15,293.15,0.0,0.0,290.9,0.71,0.33,1.53,290.9,291.15,298.44,295.79,297.42,297.12,290.9,1.0,1.0,1.0,0.0,0.0,1.0,5.37,0.0,5.37,-1.21,0.71,0.71,0.0,410.24,410.0,49382.24,0.0,12759.77,1.0,284.21,289.53,298.79,301.48,293.15,293.15,283.15,18815.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9356.61,0.0,518.8,2275.33,0.0,1998.61,0.64,1.0,0.0,3.0,1.0,0.0
16302600.0,297.1,297.15,293.15,0.0,0.0,290.89,0.83,0.54,0.49,297.08,297.15,293.15,0.0,0.0,290.89,1.0,0.98,0.92,297.02,297.15,293.15,0.0,0.0,290.89,0.99,0.94,0.66,297.03,297.15,293.15,0.0,0.0,290.89,0.97,0.88,0.83,297.13,297.15,293.15,0.0,0.0,290.89,0.7,0.33,1.52,290.89,291.15,297.94,295.52,297.3,297.11,290.89,1.0,0.99,1.0,0.0,0.0,1.0,5.31,0.0,5.31,-1.19,0.7,0.7,0.0,410.33,410.0,47786.11,0.0,12427.92,1.0,284.2,289.54,298.51,301.13,293.15,293.15,283.15,18869.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9119.32,0.0,479.8,2275.33,0.0,1976.32,0.63,1.0,0.0,3.0,1.0,0.0
16302900.0,297.1,297.15,293.15,0.0,0.0,290.88,0.82,0.53,0.49,297.05,297.15,293.15,0.0,0.0,290.88,1.0,0.96,0.92,297.02,297.15,293.15,0.0,0.0,290.88,0.98,0.92,0.64,297.03,297.15,293.15,0.0,0.0,290.88,0.96,0.85,0.81,297.13,297.15,293.15,0.0,0.0,290.88,0.7,0.33,1.5,290.88,291.15,297.46,295.27,297.19,297.11,290.88,1.0,0.98,1.0,0.0,0.0,1.0,5.24,0.0,5.24,-1.18,0.68,0.68,0.0,410.48,410.0,46131.63,0.0,12008.22,1.0,284.2,289.55,298.26,300.79,293.15,293.15,283.15,18902.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,8888.46,0.0,441.37,2275.33,0.0,1936.48,0.61,1.0,0.0,3.0,1.0,0.0
16303200.0,297.1,297.15,293.15,0.0,0.0,290.87,0.81,0.52,0.48,297.04,297.15,293.15,0.0,0.0,290.87,0.99,0.95,0.9,297.03,297.15,293.15,0.0,0.0,290.87,0.97,0.89,0.63,297.04,297.15,293.15,0.0,0.0,290.87,0.95,0.84,0.8,297.13,297.15,293.15,0.0,0.0,290.87,0.69,0.32,1.49,290.87,291.15,297.03,295.06,297.09,297.11,290.87,1.0,0.97,1.0,0.0,0.0,1.0,5.15,0.0,5.15,-1.16,0.67,0.67,0.0,410.45,410.0,44480.95,0.0,11542.29,1.0,284.19,289.57,298.04,300.48,293.15,293.15,283.15,18899.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8672.68,0.0,404.46,2275.33,0.0,1877.53,0.59,1.0,0.0,3.0,1.0,0.0
16303500.0,297.1,297.15,293.15,0.0,0.0,290.88,0.8,0.52,0.47,297.05,297.15,293.15,0.0,0.0,290.88,0.98,0.93,0.88,297.03,297.15,293.15,0.0,0.0,290.88,0.96,0.87,0.61,297.05,297.15,293.15,0.0,0.0,290.88,0.94,0.82,0.78,297.13,297.15,293.15,0.0,0.0,290.88,0.69,0.32,1.48,290.88,291.15,296.67,294.89,297.02,297.12,290.88,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.14,0.65,0.65,0.0,410.41,410.0,42969.55,0.0,11125.7,1.0,284.18,289.59,297.87,300.22,293.15,293.15,283.15,18837.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.9,2.45,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8487.26,0.0,371.27,2275.33,0.0,1802.88,0.57,1.0,0.0,3.0,1.0,0.0
16303800.0,297.11,297.15,293.15,0.0,0.0,290.89,0.8,0.51,0.46,297.05,297.15,293.15,0.0,0.0,290.89,0.97,0.91,0.86,297.05,297.15,293.15,0.0,0.0,290.89,0.95,0.86,0.6,297.06,297.15,293.15,0.0,0.0,290.89,0.93,0.8,0.77,297.14,297.15,293.15,0.0,0.0,290.89,0.69,0.32,1.47,290.89,291.15,296.39,294.78,296.96,297.12,290.89,1.0,0.95,1.0,0.0,0.0,1.0,5.01,0.0,5.01,-1.13,0.64,0.64,0.0,410.35,410.0,41671.27,0.0,10768.32,1.0,284.18,289.63,297.76,300.04,293.15,293.15,283.15,18732.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8341.41,0.0,343.04,2275.33,0.0,1717.13,0.56,1.0,0.0,3.0,1.0,0.0
16304100.0,297.11,297.15,293.15,0.0,0.0,290.92,0.79,0.5,0.46,297.06,297.15,293.15,0.0,0.0,290.92,0.96,0.9,0.85,297.06,297.15,293.15,0.0,0.0,290.92,0.94,0.84,0.59,297.08,297.15,293.15,0.0,0.0,290.92,0.92,0.79,0.75,297.14,297.15,293.15,0.0,0.0,290.92,0.68,0.32,1.46,290.92,291.15,296.21,294.75,296.92,297.13,290.92,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.63,0.63,0.0,410.28,410.0,40655.19,0.0,10477.71,1.0,284.18,289.67,297.72,299.94,293.15,293.15,283.15,18595.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8242.81,0.0,320.53,2275.33,0.0,1625.84,0.54,1.0,0.0,3.0,1.0,0.0
16304400.0,297.12,297.15,293.15,0.0,0.0,290.96,0.79,0.5,0.45,297.08,297.15,293.15,0.0,0.0,290.96,0.96,0.88,0.84,297.07,297.15,293.15,0.0,0.0,290.96,0.93,0.83,0.58,297.09,297.15,293.15,0.0,0.0,290.96,0.91,0.78,0.74,297.15,297.15,293.15,0.0,0.0,290.96,0.68,0.32,1.46,290.96,291.15,296.15,294.8,296.91,297.13,290.96,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.63,0.63,0.0,410.21,410.0,39974.48,0.0,10253.89,1.0,284.18,289.71,297.78,299.95,293.15,293.15,283.15,18432.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8197.39,0.0,304.0,2275.33,0.0,1531.35,0.53,1.0,0.0,3.0,1.0,0.0
16304700.0,297.13,297.15,293.15,0.0,0.0,291.0,0.79,0.49,0.45,297.09,297.15,293.15,0.0,0.0,291.0,0.95,0.87,0.83,297.09,297.15,293.15,0.0,0.0,291.0,0.93,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.0,0.91,0.77,0.73,297.15,297.15,293.15,0.0,0.0,291.0,0.68,0.32,1.46,291.0,291.15,296.15,294.9,296.91,297.13,291.0,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.1,0.62,0.62,0.0,410.18,410.0,39574.99,0.0,10081.87,1.0,284.19,289.75,297.89,300.04,293.15,293.15,283.15,18294.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8191.7,0.0,293.11,2275.33,0.0,1468.47,0.52,1.0,0.0,3.0,1.0,0.0
16305000.0,297.13,297.15,293.15,0.0,0.0,291.04,0.78,0.49,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.95,0.86,0.82,297.09,297.15,293.15,0.0,0.0,291.04,0.92,0.8,0.57,297.11,297.15,293.15,0.0,0.0,291.04,0.9,0.76,0.73,297.15,297.15,293.15,0.0,0.0,291.04,0.68,0.32,1.46,291.04,291.15,296.15,294.99,296.91,297.13,291.04,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.09,0.62,0.62,0.0,410.17,410.0,39296.24,0.0,9926.11,1.0,284.19,289.78,297.99,300.12,293.15,293.15,283.15,18211.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8192.34,0.0,285.62,2275.33,0.0,1433.52,0.52,1.0,0.0,3.0,1.0,0.0
16305300.0,297.13,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.44,297.1,297.15,293.15,0.0,0.0,291.06,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.92,0.8,0.56,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.76,0.72,297.15,297.15,293.15,0.0,0.0,291.06,0.68,0.32,1.46,291.06,291.15,296.15,295.08,296.91,297.13,291.06,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.08,0.62,0.62,0.0,410.18,410.0,39086.48,0.0,9769.98,1.0,284.19,289.81,298.07,300.2,293.15,293.15,283.15,18159.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8195.78,0.0,280.18,2275.33,0.0,1406.66,0.52,1.0,0.0,3.0,1.0,0.0
16305600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.08,0.94,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.08,0.91,0.79,0.55,297.11,297.15,293.15,0.0,0.0,291.08,0.9,0.75,0.71,297.14,297.15,293.15,0.0,0.0,291.08,0.68,0.31,1.45,291.08,291.15,296.15,295.15,296.91,297.13,291.08,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.61,0.61,0.0,410.19,410.0,38912.09,0.0,9604.75,1.0,284.19,289.82,298.14,300.27,293.15,293.15,283.15,18127.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8199.88,0.0,276.02,2275.33,0.0,1384.47,0.51,1.0,0.0,3.0,1.0,0.0
16305900.0,297.13,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.09,0.93,0.83,0.79,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.71,297.14,297.15,293.15,0.0,0.0,291.09,0.67,0.31,1.45,291.09,291.15,296.15,295.21,296.91,297.13,291.09,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.61,0.61,0.0,410.21,410.0,38746.39,0.0,9426.6,1.0,284.19,289.84,298.21,300.33,293.15,293.15,283.15,18110.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8202.53,0.0,272.56,2275.33,0.0,1365.25,0.51,1.0,0.0,3.0,1.0,0.0
16306200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.79,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.89,0.74,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.67,0.31,1.43,291.1,291.15,296.15,295.27,296.9,297.12,291.1,1.0,0.91,1.0,0.0,0.0,1.0,4.69,0.0,4.69,-1.05,0.61,0.61,0.0,410.23,410.0,38570.13,0.0,9234.26,1.0,284.19,289.85,298.26,300.37,293.15,293.15,283.15,18104.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8202.13,0.0,269.39,2275.33,0.0,1347.6,0.51,1.0,0.0,3.0,1.0,0.0
16306500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.82,0.78,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.73,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.67,0.31,1.42,291.1,291.15,296.15,295.32,296.9,297.12,291.1,1.0,0.9,1.0,0.0,0.0,1.0,4.64,0.0,4.64,-1.04,0.61,0.61,0.0,410.25,410.0,38368.73,0.0,9027.82,1.0,284.19,289.85,298.31,300.41,293.15,293.15,283.15,18108.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8197.5,0.0,266.2,2275.33,0.0,1330.45,0.51,1.0,0.0,3.0,1.0,0.0
16306800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.77,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.76,0.53,297.11,297.15,293.15,0.0,0.0,291.1,0.88,0.72,0.69,297.13,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.41,291.1,291.15,296.15,295.36,296.9,297.12,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.61,0.61,0.0,410.26,410.0,38132.21,0.0,8808.59,1.0,284.19,289.86,298.35,300.44,293.15,293.15,283.15,18119.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8187.85,0.0,262.78,2275.33,0.0,1313.08,0.5,1.0,0.0,3.0,1.0,0.0
16307100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.39,296.9,297.12,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.6,0.6,0.0,410.17,410.0,37884.98,0.0,8613.03,1.0,284.19,289.86,298.38,300.46,293.15,293.15,283.15,18121.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8174.91,0.0,259.13,2275.33,0.0,1295.71,0.5,1.0,0.0,3.0,1.0,0.0
16307400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.75,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,297.12,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,296.15,295.41,296.9,297.11,291.11,1.0,0.89,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.6,0.6,0.0,410.17,410.0,37667.24,0.0,8471.33,1.0,284.19,289.87,298.4,300.47,293.15,293.15,283.15,18113.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8162.56,0.0,255.8,2275.33,0.0,1281.2,0.5,1.0,0.0,3.0,1.0,0.0
16307700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.89,297.11,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.48,0.0,4.48,-1.0,0.6,0.6,0.0,409.87,409.68,37423.69,0.0,8323.6,1.0,284.19,289.87,298.42,300.48,293.15,293.15,283.15,18120.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8145.92,0.0,252.41,2275.33,0.0,1267.57,0.5,1.0,0.0,3.0,1.0,0.0
16308000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.69,0.66,297.1,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.89,297.1,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-0.99,0.6,0.6,0.0,408.7,408.49,37148.87,0.0,8164.69,1.0,284.19,289.87,298.42,300.47,293.15,293.15,283.15,18132.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8124.7,0.0,248.75,2275.33,0.0,1253.92,0.49,1.0,0.0,3.0,1.0,0.0
16308300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.1,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,296.15,295.42,296.88,297.09,291.1,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.98,0.59,0.59,0.0,406.72,406.5,36845.7,0.0,7995.58,1.0,284.19,289.87,298.42,300.45,293.15,293.15,283.15,18144.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8100.03,0.0,244.78,2275.33,0.0,1237.95,0.49,1.0,0.0,3.0,1.0,0.0
16308600.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.7,0.49,297.1,297.15,293.15,0.0,0.0,291.09,0.85,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.88,297.09,291.09,1.0,0.86,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.59,0.59,0.0,404.01,403.76,36522.58,0.0,7817.81,1.0,284.18,289.88,298.42,300.44,293.15,293.15,283.15,18154.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8073.87,0.0,240.57,2275.33,0.0,1219.52,0.49,1.0,0.0,3.0,1.0,0.0
16308900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.63,297.06,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.87,297.08,291.09,1.0,0.86,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.59,0.59,0.0,400.58,400.31,36183.0,0.0,7632.31,1.0,284.18,289.88,298.42,300.42,293.15,293.15,283.15,18162.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8046.57,0.0,236.18,2275.33,0.0,1199.91,0.48,1.0,0.0,3.0,1.0,0.0
16309200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,295.42,296.87,297.08,291.09,1.0,0.85,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.58,0.58,0.0,396.45,396.17,35828.94,0.0,7439.49,1.0,284.18,289.88,298.42,300.4,293.15,293.15,283.15,18169.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8018.26,0.0,231.64,2275.33,0.0,1179.44,0.48,1.0,0.0,3.0,1.0,0.0
16309500.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,295.42,296.87,297.08,291.08,1.0,0.84,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.58,0.58,0.0,391.71,391.41,35463.88,0.0,7241.21,1.0,284.18,289.89,298.42,300.38,293.15,293.15,283.15,18175.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7989.23,0.0,227.0,2275.33,0.0,1158.35,0.48,1.0,0.0,3.0,1.0,0.0
16309800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.66,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.63,0.6,297.03,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.15,295.42,296.87,297.07,291.08,1.0,0.84,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.58,0.58,0.0,386.36,386.05,35089.31,0.0,7038.13,1.0,284.17,289.89,298.42,300.37,293.15,293.15,283.15,18180.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7959.61,0.0,222.3,2275.33,0.0,1136.73,0.47,1.0,0.0,3.0,1.0,0.0
16310100.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.64,0.46,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.59,297.01,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.15,295.42,296.87,297.07,291.08,1.0,0.83,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.57,0.57,0.0,380.46,380.14,34707.37,0.0,6831.65,1.0,284.17,289.9,298.42,300.35,293.15,293.15,283.15,18183.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7929.58,0.0,217.56,2275.33,0.0,1114.75,0.47,1.0,0.0,3.0,1.0,0.0
16310400.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.58,297.0,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,296.15,295.42,296.87,297.07,291.08,1.0,0.82,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.57,0.57,0.0,374.03,373.69,34319.0,0.0,6622.52,1.0,284.17,289.9,298.42,300.33,293.15,293.15,283.15,18186.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7899.24,0.0,212.81,2275.33,0.0,1092.48,0.47,1.0,0.0,3.0,1.0,0.0
16310700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.57,296.99,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.81,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.57,0.57,0.0,367.11,366.76,33925.2,0.0,6411.68,1.0,284.17,289.91,298.42,300.31,293.15,293.15,283.15,18189.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7868.66,0.0,208.08,2275.33,0.0,1070.01,0.46,1.0,0.0,3.0,1.0,0.0
16311000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.65,0.62,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.56,296.98,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.8,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.56,0.56,0.0,359.71,359.35,33526.06,0.0,6199.56,1.0,284.16,289.92,298.42,300.29,293.15,293.15,283.15,18191.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7837.88,0.0,203.36,2275.33,0.0,1047.37,0.46,1.0,0.0,3.0,1.0,0.0
16311300.0,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.64,0.61,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.6,0.42,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.57,0.55,296.97,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.79,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.56,0.56,0.0,351.92,351.54,33122.56,0.0,5987.27,1.0,284.16,289.92,298.42,300.27,293.15,293.15,283.15,18192.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7806.98,0.0,198.68,2275.33,0.0,1024.64,0.45,1.0,0.0,3.0,1.0,0.0
16311600.0,297.1,297.15,293.15,0.0,0.0,291.07,0.71,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.56,0.54,296.96,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.42,296.88,297.08,291.07,1.0,0.78,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.55,0.55,0.0,343.68,343.3,32715.75,0.0,5775.28,1.0,284.16,289.93,298.42,300.25,293.15,293.15,283.15,18193.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.35,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7776.03,0.0,194.04,2275.33,0.0,1001.84,0.45,1.0,0.0,3.0,1.0,0.0
16311900.0,297.91,303.15,285.15,0.0,0.0,292.84,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.85,0.37,0.3,0.0,298.03,303.15,285.15,0.0,0.0,292.85,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.84,0.37,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.81,0.37,0.3,0.01,293.01,303.15,296.15,295.42,296.11,296.6,289.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,241.82,190.29,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312200.0,298.23,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.42,0.36,0.3,0.0,292.4,303.15,296.15,295.42,296.12,296.39,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,144.65,109.5,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312500.0,298.39,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.03,0.36,0.3,0.0,291.88,303.15,296.15,295.42,296.13,296.29,289.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,88.26,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16312800.0,298.49,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.75,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.74,0.4,0.3,0.0,291.53,303.15,296.15,295.42,296.14,296.24,289.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,65.33,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313100.0,298.55,303.15,285.15,0.0,0.0,291.55,0.42,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.55,0.42,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.55,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.55,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.54,0.42,0.3,0.0,291.3,303.15,296.15,295.42,296.14,296.22,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,52.94,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313400.0,298.59,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.36,0.4,0.3,0.0,291.1,303.15,296.15,295.42,296.14,296.2,290.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,55.7,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16313700.0,298.62,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.18,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.18,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,290.91,303.15,296.15,295.42,296.14,296.18,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,64.9,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314000.0,298.63,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.0,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.99,0.37,0.3,0.0,290.75,303.15,296.15,295.42,296.15,296.17,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,67.78,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314300.0,298.65,303.15,285.15,0.0,0.0,290.89,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.89,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,290.89,0.4,0.3,0.0,290.67,303.15,296.15,295.42,296.15,296.16,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,55.74,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314600.0,298.66,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,290.63,303.15,296.15,295.42,296.15,296.16,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,46.06,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16314900.0,298.66,303.15,285.15,0.0,0.0,290.79,0.43,0.3,0.0,298.77,303.15,285.15,0.0,0.0,290.79,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.79,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,290.79,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.79,0.43,0.3,0.0,290.61,303.15,296.15,295.42,296.15,296.16,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.91,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315200.0,298.66,303.15,285.15,0.0,0.0,290.77,0.44,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.77,0.44,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.77,0.44,0.3,0.0,298.73,303.15,285.15,0.0,0.0,290.77,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.76,0.44,0.3,0.0,290.61,303.15,296.15,295.42,296.15,296.16,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,37.23,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315500.0,298.67,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.8,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,290.62,303.15,296.15,295.42,296.15,296.16,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.34,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16315800.0,298.67,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,290.64,303.15,296.15,295.42,296.15,296.15,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.64,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316100.0,298.68,303.15,285.15,0.0,0.0,290.76,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.76,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.76,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.76,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.76,0.42,0.3,0.0,290.67,303.15,296.15,295.42,296.15,296.15,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,38.35,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316400.0,298.68,303.15,285.15,0.0,0.0,290.78,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.78,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.78,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,290.78,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,290.78,0.4,0.3,0.0,290.72,303.15,296.15,295.42,296.15,296.15,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,41.6,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16316700.0,298.69,303.15,285.15,0.0,0.0,290.82,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.82,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.82,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.82,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.82,0.39,0.3,0.0,290.78,303.15,296.15,295.42,296.15,296.15,291.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,46.03,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317000.0,298.69,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.87,0.37,0.3,0.0,290.87,303.15,296.15,295.42,296.15,296.15,291.5,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,51.43,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317300.0,298.69,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,290.95,0.36,0.3,0.0,290.97,303.15,296.15,295.42,296.15,296.15,291.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,58.71,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317600.0,298.69,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,291.08,303.15,296.15,295.42,296.15,296.15,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,58.15,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16317900.0,298.69,303.15,285.15,0.0,0.0,291.12,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.12,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.12,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.12,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.12,0.37,0.3,0.0,291.18,303.15,296.15,295.42,296.15,296.15,291.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,53.14,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318200.0,298.69,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.19,0.38,0.3,0.0,291.26,303.15,296.15,295.42,296.15,296.15,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,47.88,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318500.0,298.69,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.26,0.39,0.3,0.0,291.34,303.15,296.15,295.42,296.15,296.15,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,43.38,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16318800.0,298.69,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,291.41,303.15,296.15,295.42,296.15,296.15,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,40.23,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319100.0,298.69,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,291.48,303.15,296.15,295.41,296.15,296.15,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,38.21,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319400.0,298.69,303.15,285.15,0.0,0.0,291.46,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.46,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.46,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.46,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.46,0.4,0.3,0.0,291.55,303.15,296.15,295.37,296.15,296.15,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,36.67,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16319700.0,298.69,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.52,0.4,0.3,0.0,291.62,303.15,296.15,295.31,296.15,296.15,292.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,35.34,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320000.0,298.69,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,291.69,303.15,296.15,295.23,296.15,296.15,292.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.09,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320300.0,298.69,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,291.76,303.15,296.15,295.15,296.15,296.15,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,32.85,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320600.0,298.69,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.73,0.39,0.3,0.0,291.83,303.15,296.15,295.06,296.15,296.15,292.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,31.6,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16320900.0,298.69,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,291.9,303.15,296.15,294.98,296.15,296.15,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,30.41,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321200.0,298.69,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.87,0.39,0.3,0.0,291.97,303.15,296.15,294.9,296.15,296.15,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,29.47,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321500.0,298.69,303.15,285.15,0.0,0.0,291.94,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.94,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.94,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.94,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.94,0.38,0.3,0.0,292.04,303.15,296.15,294.84,296.15,296.15,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,28.81,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16321800.0,298.69,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,292.11,303.15,296.15,294.8,296.15,296.15,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,28.76,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322100.0,298.69,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.09,0.37,0.3,0.0,292.19,303.15,296.15,294.79,296.15,296.15,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,29.51,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322400.0,298.69,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.17,0.36,0.3,0.0,292.27,303.15,296.15,294.8,296.15,296.15,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,31.38,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16322700.0,298.69,303.15,285.15,0.0,0.0,292.26,0.36,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.26,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.26,0.36,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.26,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.26,0.36,0.3,0.01,292.35,303.15,296.15,294.84,296.15,296.15,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,36.82,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323000.0,298.68,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.38,0.41,0.3,0.01,292.47,303.15,296.15,294.88,296.15,296.15,292.8,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,49.55,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323300.0,298.68,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.5,0.39,0.3,0.01,292.58,303.15,296.15,294.93,296.15,296.15,292.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,51.83,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323600.0,298.68,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.56,0.4,0.3,0.0,292.63,303.15,296.15,294.98,296.15,296.15,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,27.31,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16323900.0,298.67,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.59,0.4,0.3,0.0,292.66,303.15,296.15,295.03,296.15,296.15,292.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.37,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16324200.0,298.66,303.15,285.15,0.0,0.0,292.63,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.63,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,292.63,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.63,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.63,0.41,0.3,0.0,292.7,303.15,296.15,295.08,296.15,296.15,293.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.04,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
