time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16349100.0,298.58,303.15,285.15,0.0,0.0,293.57,0.63,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.57,0.63,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.57,0.63,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.57,0.63,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.57,0.63,0.3,0.0,293.63,303.15,294.39,294.39,295.93,295.89,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,343.74,0.39,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349400.0,298.58,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.58,0.5,0.3,0.0,293.64,303.15,294.46,294.46,295.83,295.76,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,279.19,1.12,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16349700.0,298.59,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.6,0.45,0.3,0.0,293.66,303.15,294.54,294.54,295.64,295.54,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,199.57,2.49,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350000.0,298.59,303.15,285.15,0.0,0.0,293.63,0.44,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.63,0.44,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.63,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.63,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,0.44,0.3,0.0,293.69,303.15,294.63,294.63,295.49,295.36,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,120.16,3.16,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350300.0,298.59,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.67,0.36,0.3,0.0,293.74,303.15,294.74,294.74,295.29,295.16,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,7.43,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350600.0,298.58,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,293.79,303.15,294.86,294.86,295.15,295.03,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.2,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16350900.0,298.58,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,293.83,303.15,294.99,294.99,295.11,295.01,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.3,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351200.0,298.58,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.81,0.39,0.3,0.0,293.87,303.15,295.15,295.15,295.11,295.03,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,10.54,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351500.0,298.58,303.15,285.15,0.0,0.0,293.84,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.84,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,293.84,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.84,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.84,0.39,0.3,0.0,293.91,303.15,295.32,295.3,295.14,295.1,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,12.87,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16351800.0,298.59,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,293.94,303.15,295.48,295.42,295.21,295.2,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,15.0,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352100.0,298.59,303.15,285.15,0.0,0.0,293.92,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.92,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.92,0.37,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.92,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.92,0.37,0.3,0.0,293.98,303.15,295.65,295.5,295.31,295.33,294.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,16.9,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352400.0,298.59,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,294.01,303.15,295.82,295.57,295.44,295.48,294.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,18.52,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16352700.0,298.59,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,294.03,303.15,295.98,295.61,295.58,295.64,294.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,19.8,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353000.0,298.6,303.15,285.15,0.0,0.0,294.01,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.01,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.01,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.01,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.01,0.36,0.3,0.0,294.06,303.15,296.15,295.64,295.73,295.81,294.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,20.77,0.0,0.0,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353300.0,298.42,297.15,293.15,0.0,0.0,297.5,1.0,0.61,0.25,298.54,297.15,293.15,0.0,0.0,297.5,1.0,0.63,0.27,298.52,297.15,293.15,0.0,0.0,297.5,1.0,0.63,0.2,298.48,297.15,293.15,0.0,0.0,297.5,1.0,0.62,0.27,298.34,297.15,293.15,0.0,0.0,297.5,1.0,0.59,1.27,297.51,291.15,296.32,295.66,298.0,298.49,297.52,1.0,0.48,1.0,0.0,0.0,1.0,2.71,0.0,2.71,-0.61,0.0,0.0,0.0,66.56,68.08,1150.5,0.0,1447.8,0.0,284.16,289.93,298.5,299.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16353600.0,297.77,297.15,293.15,0.0,0.0,291.71,1.0,0.74,0.28,298.06,297.15,293.15,0.0,0.0,291.71,1.0,0.81,0.3,297.99,297.15,293.15,0.0,0.0,291.71,1.0,0.79,0.22,298.01,297.15,293.15,0.0,0.0,291.71,1.0,0.78,0.3,297.81,297.15,293.15,0.0,0.0,291.71,1.0,0.73,1.42,291.71,291.15,296.48,295.67,297.66,298.0,291.71,1.0,0.54,1.0,0.0,0.0,1.0,3.03,0.0,3.03,-0.68,0.49,0.49,0.0,83.53,85.9,28039.81,0.0,2037.12,0.0,284.19,290.62,299.34,301.22,293.15,293.15,283.15,16461.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.05,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7610.71,0.0,121.58,2275.33,0.0,923.97,0.38,1.0,0.0,3.0,1.0,0.0
16353900.0,297.36,297.15,293.15,0.0,0.0,291.64,1.0,0.78,0.31,297.7,297.15,293.15,0.0,0.0,291.64,1.0,0.9,0.33,297.62,297.15,293.15,0.0,0.0,291.64,1.0,0.88,0.24,297.65,297.15,293.15,0.0,0.0,291.64,1.0,0.87,0.33,297.39,297.15,293.15,0.0,0.0,291.64,1.0,0.77,1.57,291.64,291.15,296.65,295.69,297.41,297.63,291.64,1.0,0.59,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.51,0.51,0.0,101.58,103.72,30008.07,0.0,2730.81,0.0,284.19,290.49,298.63,300.32,293.15,293.15,283.15,17082.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.14,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7602.25,0.0,141.46,2275.33,0.0,831.87,0.4,1.0,0.0,3.0,1.0,0.0
16354200.0,297.17,297.15,293.15,0.0,0.0,291.61,1.0,0.78,0.34,297.52,297.15,293.15,0.0,0.0,291.61,1.0,0.97,0.36,297.43,297.15,293.15,0.0,0.0,291.61,1.0,0.93,0.26,297.47,297.15,293.15,0.0,0.0,291.61,1.0,0.93,0.36,297.19,297.15,293.15,0.0,0.0,291.61,1.0,0.78,1.7,291.61,291.15,296.82,295.7,297.3,297.44,291.61,1.0,0.64,1.0,0.0,0.0,1.0,3.63,0.0,3.63,-0.81,0.53,0.53,0.0,119.57,121.54,31862.04,0.0,3487.47,0.0,284.2,290.42,298.73,300.51,293.15,293.15,283.15,17146.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.23,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7761.09,0.0,158.71,2275.33,0.0,858.27,0.42,1.0,0.0,3.0,1.0,0.0
16354500.0,297.05,297.15,293.15,0.0,0.0,291.58,1.0,0.77,0.36,297.4,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.38,297.32,297.15,293.15,0.0,0.0,291.58,1.0,0.96,0.28,297.36,297.15,293.15,0.0,0.0,291.58,1.0,0.97,0.38,297.07,297.15,293.15,0.0,0.0,291.58,1.0,0.77,1.82,291.58,291.15,296.98,295.73,297.24,297.31,291.58,1.0,0.69,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.55,0.55,0.0,137.52,139.36,33676.16,0.0,4302.31,0.0,284.21,290.35,298.76,300.63,293.15,293.15,283.15,17147.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7905.78,0.0,177.02,2275.33,0.0,956.37,0.44,1.0,0.0,3.0,1.0,0.0
16354800.0,296.95,297.15,293.15,0.0,0.0,291.56,1.0,0.73,0.39,297.32,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.22,297.15,293.15,0.0,0.0,291.56,1.0,0.97,0.3,297.27,297.15,293.15,0.0,0.0,291.56,1.0,0.99,0.41,296.97,297.15,293.15,0.0,0.0,291.56,1.0,0.74,1.94,291.56,291.15,297.15,295.77,297.2,297.21,291.56,1.0,0.73,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.57,0.57,0.0,155.45,157.18,35440.53,0.0,5171.39,0.0,284.22,290.29,298.8,300.75,293.15,293.15,283.15,17147.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.4,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8052.91,0.0,196.78,2275.33,0.0,1043.37,0.45,1.0,0.0,3.0,1.0,0.0
16355100.0,296.86,297.15,293.15,0.0,0.0,291.53,1.0,0.68,0.41,297.24,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.43,297.14,297.15,293.15,0.0,0.0,291.53,1.0,0.97,0.32,297.2,297.15,293.15,0.0,0.0,291.53,1.0,1.0,0.43,296.89,297.15,293.15,0.0,0.0,291.53,1.0,0.69,2.04,291.53,291.15,297.32,295.82,297.17,297.13,291.53,1.0,0.77,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.59,0.59,0.0,173.37,175.0,37145.32,0.0,6093.1,1.0,284.23,290.24,298.85,300.88,293.15,293.15,283.15,17155.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8203.28,0.0,217.93,2275.33,0.0,1129.4,0.47,1.0,0.0,3.0,1.0,0.0
16355400.0,296.78,297.15,293.15,0.0,0.0,291.51,1.0,0.62,0.43,297.17,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.45,297.07,297.15,293.15,0.0,0.0,291.51,1.0,0.96,0.33,297.13,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.45,296.82,297.15,293.15,0.0,0.0,291.51,1.0,0.63,2.15,291.51,291.15,297.48,295.87,297.14,297.05,291.51,1.0,0.81,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.03,0.61,0.61,0.0,191.27,192.82,38775.71,0.0,7063.47,1.0,284.24,290.19,298.89,301.01,293.15,293.15,283.15,17172.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.56,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8351.44,0.0,240.25,2275.33,0.0,1215.26,0.49,1.0,0.0,3.0,1.0,0.0
16355700.0,296.71,297.15,293.15,0.0,0.0,291.49,1.0,0.54,0.45,297.11,297.15,293.15,0.0,0.0,291.49,1.0,0.99,0.47,297.0,297.15,293.15,0.0,0.0,291.49,1.0,0.93,0.35,297.06,297.15,293.15,0.0,0.0,291.49,1.0,0.98,0.47,296.75,297.15,293.15,0.0,0.0,291.49,1.0,0.57,2.24,291.49,291.15,297.65,295.92,297.12,296.97,291.49,1.0,0.85,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.62,0.62,0.0,209.15,210.64,40333.33,0.0,8080.49,1.0,284.25,290.14,298.94,301.13,293.15,293.15,283.15,17193.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.64,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8497.15,0.0,263.52,2275.33,0.0,1297.13,0.51,1.0,0.0,3.0,1.0,0.0
16356000.0,296.67,297.15,293.15,0.0,0.0,291.43,0.95,0.46,0.42,297.03,297.15,293.15,0.0,0.0,291.43,1.0,0.97,0.52,296.92,297.15,293.15,0.0,0.0,291.43,1.0,0.89,0.39,296.99,297.15,293.15,0.0,0.0,291.43,1.0,0.96,0.52,296.68,297.15,293.15,0.0,0.0,291.43,0.97,0.48,2.22,291.43,291.15,297.82,295.96,297.11,296.9,291.43,1.0,0.87,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.63,0.63,0.0,229.07,228.46,41463.2,0.0,8673.75,1.0,284.25,290.08,298.98,301.24,293.15,293.15,283.15,17376.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8616.52,0.0,286.65,2275.33,0.0,1372.52,0.52,1.0,0.0,3.0,1.0,0.0
16356300.0,296.76,297.15,293.15,0.0,0.0,291.29,0.84,0.39,0.36,296.89,297.15,293.15,0.0,0.0,291.29,1.0,0.93,0.62,296.77,297.15,293.15,0.0,0.0,291.29,1.0,0.83,0.46,296.84,297.15,293.15,0.0,0.0,291.29,1.0,0.9,0.62,296.71,297.15,293.15,0.0,0.0,291.29,0.86,0.41,1.87,291.29,291.15,297.98,296.0,297.06,296.8,291.28,1.0,0.85,1.0,0.0,0.0,1.0,4.71,0.0,4.71,-1.05,0.63,0.63,0.0,246.98,246.28,40994.39,0.0,8031.36,1.0,284.23,289.97,299.0,301.24,293.15,293.15,283.15,17972.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8588.38,0.0,294.07,2275.33,0.0,1373.66,0.53,1.0,0.0,3.0,1.0,0.0
16356600.0,296.87,297.15,293.15,0.0,0.0,291.21,0.78,0.34,0.31,296.75,297.15,293.15,0.0,0.0,291.21,1.0,0.86,0.69,296.62,297.15,293.15,0.0,0.0,291.21,1.0,0.74,0.51,296.7,297.15,293.15,0.0,0.0,291.21,1.0,0.83,0.69,296.79,297.15,293.15,0.0,0.0,291.21,0.78,0.34,1.58,291.21,291.15,298.15,296.05,297.1,296.79,291.21,1.0,0.83,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.62,0.62,0.0,264.53,264.1,40424.12,0.0,7539.68,1.0,284.22,289.91,299.04,301.25,293.15,293.15,283.15,18116.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8550.86,0.0,291.23,2275.33,0.0,1329.24,0.52,1.0,0.0,3.0,1.0,0.0
16356900.0,296.95,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,296.62,297.15,293.15,0.0,0.0,291.1,0.99,0.77,0.74,296.63,297.15,293.15,0.0,0.0,291.1,0.93,0.64,0.46,296.59,297.15,293.15,0.0,0.0,291.1,0.97,0.73,0.7,296.86,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,298.32,296.09,297.19,296.86,291.1,1.0,0.8,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.95,0.61,0.61,0.0,282.94,281.14,39277.53,0.0,6562.86,1.0,284.2,289.85,299.08,301.25,293.15,293.15,283.15,18474.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8471.7,0.0,283.64,2275.33,0.0,1283.63,0.52,1.0,0.0,3.0,1.0,0.0
16357200.0,296.99,297.15,293.15,0.0,0.0,291.01,0.71,0.3,0.28,296.65,297.15,293.15,0.0,0.0,291.01,0.92,0.68,0.66,296.72,297.15,293.15,0.0,0.0,291.01,0.87,0.57,0.4,296.65,297.15,293.15,0.0,0.0,291.01,0.9,0.64,0.62,296.88,297.15,293.15,0.0,0.0,291.01,0.71,0.3,1.38,291.01,291.15,298.48,296.14,297.24,296.89,291.01,1.0,0.77,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.89,0.6,0.6,0.0,290.07,288.85,37592.26,0.0,5685.52,1.0,284.19,289.81,299.11,301.19,293.15,293.15,283.15,18691.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8336.75,0.0,264.63,2275.33,0.0,1186.92,0.5,1.0,0.0,3.0,1.0,0.0
16357500.0,296.99,297.15,293.15,0.0,0.0,290.95,0.7,0.3,0.28,296.74,297.15,293.15,0.0,0.0,290.95,0.88,0.61,0.59,296.8,297.15,293.15,0.0,0.0,290.95,0.83,0.5,0.36,296.74,297.15,293.15,0.0,0.0,290.95,0.86,0.57,0.55,296.89,297.15,293.15,0.0,0.0,290.95,0.7,0.3,1.38,290.95,291.15,298.65,296.18,297.29,296.9,290.95,1.0,0.74,1.0,0.0,0.0,1.0,3.79,0.0,3.79,-0.85,0.58,0.58,0.0,288.37,287.26,35935.28,0.0,4994.89,1.0,284.17,289.79,299.15,301.15,293.15,293.15,283.15,18738.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8209.75,0.0,243.84,2275.33,0.0,1087.49,0.49,1.0,0.0,3.0,1.0,0.0
16357800.0,297.0,297.15,293.15,0.0,0.0,290.92,0.7,0.3,0.28,296.82,297.15,293.15,0.0,0.0,290.92,0.85,0.55,0.53,296.88,297.15,293.15,0.0,0.0,290.92,0.8,0.46,0.33,296.83,297.15,293.15,0.0,0.0,290.92,0.83,0.51,0.5,296.9,297.15,293.15,0.0,0.0,290.92,0.7,0.3,1.38,290.92,291.15,298.82,296.23,297.34,296.91,290.92,1.0,0.72,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.57,0.57,0.0,280.63,279.66,34404.19,0.0,4450.09,1.0,284.16,289.8,299.2,301.13,293.15,293.15,283.15,18717.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8095.26,0.0,224.22,2275.33,0.0,996.81,0.47,1.0,0.0,3.0,1.0,0.0
16358100.0,297.01,297.15,293.15,0.0,0.0,290.91,0.7,0.3,0.28,296.91,297.15,293.15,0.0,0.0,290.91,0.83,0.51,0.49,296.96,297.15,293.15,0.0,0.0,290.91,0.79,0.42,0.3,296.92,297.15,293.15,0.0,0.0,290.91,0.81,0.47,0.45,296.9,297.15,293.15,0.0,0.0,290.91,0.7,0.3,1.38,290.91,291.15,298.98,296.28,297.39,296.94,290.91,1.0,0.7,1.0,0.0,0.0,1.0,3.48,0.0,3.48,-0.78,0.56,0.56,0.0,269.11,268.29,33076.9,0.0,4033.11,1.0,284.15,289.82,299.25,301.11,293.15,293.15,283.15,18640.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.39,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7998.69,0.0,206.91,2275.33,0.0,916.92,0.46,1.0,0.0,3.0,1.0,0.0
16358400.0,297.03,297.15,293.15,0.0,0.0,290.93,0.71,0.3,0.28,296.98,297.15,293.15,0.0,0.0,290.93,0.82,0.47,0.46,297.02,297.15,293.15,0.0,0.0,290.93,0.78,0.4,0.29,296.99,297.15,293.15,0.0,0.0,290.93,0.8,0.44,0.43,296.91,297.15,293.15,0.0,0.0,290.93,0.71,0.3,1.38,290.93,291.15,299.15,296.33,297.47,296.99,290.93,1.0,0.68,1.0,0.0,0.0,1.0,3.39,0.0,3.39,-0.76,0.55,0.55,0.0,255.43,254.73,32080.42,0.0,3721.04,1.0,284.15,289.86,299.31,301.11,293.15,293.15,283.15,18513.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.34,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7930.08,0.0,193.2,2275.33,0.0,854.49,0.45,1.0,0.0,3.0,1.0,0.0
16358700.0,297.06,297.15,293.15,0.0,0.0,290.95,0.72,0.3,0.28,297.04,297.15,293.15,0.0,0.0,290.95,0.82,0.45,0.44,297.06,297.15,293.15,0.0,0.0,290.95,0.78,0.38,0.27,297.04,297.15,293.15,0.0,0.0,290.95,0.8,0.42,0.41,296.91,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.38,290.95,291.15,299.3,296.37,297.55,297.05,290.95,1.0,0.66,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.54,0.54,0.0,240.91,240.33,31385.25,0.0,3485.03,1.0,284.15,289.91,299.36,301.13,293.15,293.15,283.15,18385.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7884.95,0.0,183.12,2275.33,0.0,812.58,0.44,1.0,0.0,3.0,1.0,0.0
16359000.0,297.09,297.15,293.15,0.0,0.0,290.99,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,290.99,0.82,0.44,0.42,297.1,297.15,293.15,0.0,0.0,290.99,0.78,0.38,0.27,297.09,297.15,293.15,0.0,0.0,290.99,0.8,0.41,0.4,296.93,297.15,293.15,0.0,0.0,290.99,0.73,0.3,1.37,290.99,291.15,299.42,296.41,297.61,297.09,290.99,1.0,0.65,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.74,0.53,0.53,0.0,226.6,226.14,30897.63,0.0,3310.94,1.0,284.15,289.95,299.4,301.15,293.15,293.15,283.15,18285.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7853.62,0.0,175.89,2275.33,0.0,785.9,0.43,1.0,0.0,3.0,1.0,0.0
16359300.0,297.13,297.15,293.15,0.0,0.0,291.02,0.73,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.02,0.83,0.44,0.42,297.13,297.15,293.15,0.0,0.0,291.02,0.79,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.02,0.81,0.41,0.39,296.94,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,299.52,296.43,297.66,297.12,291.02,1.0,0.64,1.0,0.0,0.0,1.0,3.26,0.0,3.26,-0.73,0.53,0.53,0.0,213.32,212.96,30572.46,0.0,3187.79,1.0,284.15,289.99,299.43,301.16,293.15,293.15,283.15,18203.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7832.84,0.0,170.76,2275.33,0.0,768.14,0.43,1.0,0.0,3.0,1.0,0.0
16359600.0,297.17,297.15,293.15,0.0,0.0,291.05,0.74,0.3,0.28,297.15,297.15,293.15,0.0,0.0,291.05,0.84,0.44,0.42,297.15,297.15,293.15,0.0,0.0,291.05,0.8,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.05,0.82,0.41,0.39,296.96,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,299.59,296.45,297.7,297.15,291.05,1.0,0.63,1.0,0.0,0.0,1.0,3.26,0.0,3.26,-0.73,0.53,0.53,0.0,201.58,201.36,30392.11,0.0,3111.32,1.0,284.15,290.02,299.45,301.17,293.15,293.15,283.15,18130.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7821.6,0.0,167.28,2275.33,0.0,757.41,0.43,1.0,0.0,3.0,1.0,0.0
16359900.0,297.2,297.15,293.15,0.0,0.0,291.08,0.76,0.31,0.28,297.17,297.15,293.15,0.0,0.0,291.08,0.85,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.08,0.81,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.08,0.83,0.41,0.39,296.98,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,299.66,296.46,297.73,297.18,291.08,1.0,0.63,1.0,0.0,0.0,1.0,3.27,0.0,3.27,-0.73,0.53,0.53,0.0,191.97,191.88,30370.12,0.0,3087.53,1.0,284.15,290.05,299.46,301.19,293.15,293.15,283.15,18058.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7821.38,0.0,165.45,2275.33,0.0,753.73,0.42,1.0,0.0,3.0,1.0,0.0
16360200.0,297.22,297.15,293.15,0.0,0.0,291.11,0.78,0.32,0.29,297.19,297.15,293.15,0.0,0.0,291.11,0.86,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.11,0.82,0.38,0.27,297.19,297.15,293.15,0.0,0.0,291.11,0.85,0.42,0.4,296.99,297.15,293.15,0.0,0.0,291.11,0.76,0.3,1.37,291.11,291.15,299.71,296.47,297.76,297.19,291.11,1.0,0.63,1.0,0.0,0.0,1.0,3.3,0.0,3.3,-0.74,0.53,0.53,0.0,184.72,184.75,30478.55,0.0,3105.92,1.0,284.16,290.07,299.47,301.2,293.15,293.15,283.15,17994.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7830.35,0.0,165.03,2275.33,0.0,756.28,0.42,1.0,0.0,3.0,1.0,0.0
16360500.0,297.23,297.15,293.15,0.0,0.0,291.14,0.8,0.34,0.3,297.2,297.15,293.15,0.0,0.0,291.14,0.88,0.45,0.43,297.2,297.15,293.15,0.0,0.0,291.14,0.84,0.39,0.27,297.2,297.15,293.15,0.0,0.0,291.14,0.86,0.42,0.4,297.01,297.15,293.15,0.0,0.0,291.14,0.77,0.3,1.36,291.14,291.15,299.76,296.48,297.78,297.21,291.14,1.0,0.63,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.53,0.53,0.0,179.95,180.08,30699.25,0.0,3160.66,1.0,284.16,290.1,299.48,301.22,293.15,293.15,283.15,17940.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.24,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7847.52,0.0,165.86,2275.33,0.0,763.96,0.42,1.0,0.0,3.0,1.0,0.0
16360800.0,297.24,297.15,293.15,0.0,0.0,291.17,0.81,0.35,0.32,297.21,297.15,293.15,0.0,0.0,291.17,0.89,0.46,0.44,297.2,297.15,293.15,0.0,0.0,291.17,0.85,0.4,0.28,297.2,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.41,297.02,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,299.82,296.48,297.8,297.21,291.17,1.0,0.64,1.0,0.0,0.0,1.0,3.38,0.0,3.38,-0.76,0.53,0.53,0.0,177.5,177.71,31012.2,0.0,3245.25,1.0,284.17,290.11,299.49,301.24,293.15,293.15,283.15,17893.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7871.78,0.0,167.75,2275.33,0.0,775.77,0.43,1.0,0.0,3.0,1.0,0.0
16361100.0,297.24,297.15,293.15,0.0,0.0,291.19,0.83,0.37,0.33,297.21,297.15,293.15,0.0,0.0,291.19,0.9,0.47,0.45,297.21,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.29,297.21,297.15,293.15,0.0,0.0,291.19,0.88,0.44,0.42,297.03,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,299.88,296.49,297.82,297.22,291.19,1.0,0.64,1.0,0.0,0.0,1.0,3.43,0.0,3.43,-0.77,0.54,0.54,0.0,177.13,177.41,31402.25,0.0,3354.34,1.0,284.17,290.12,299.5,301.27,293.15,293.15,283.15,17854.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7902.42,0.0,170.59,2275.33,0.0,790.94,0.43,1.0,0.0,3.0,1.0,0.0
16361400.0,297.24,297.15,293.15,0.0,0.0,291.21,0.84,0.38,0.35,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.49,0.46,297.21,297.15,293.15,0.0,0.0,291.21,0.87,0.42,0.29,297.21,297.15,293.15,0.0,0.0,291.21,0.89,0.46,0.43,297.04,297.15,293.15,0.0,0.0,291.21,0.78,0.3,1.36,291.21,291.15,299.95,296.5,297.83,297.22,291.21,1.0,0.65,1.0,0.0,0.0,1.0,3.48,0.0,3.48,-0.78,0.54,0.54,0.0,178.52,178.85,31855.22,0.0,3482.71,1.0,284.18,290.13,299.51,301.3,293.15,293.15,283.15,17820.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7938.78,0.0,174.26,2275.33,0.0,808.72,0.43,1.0,0.0,3.0,1.0,0.0
16361700.0,297.23,297.15,293.15,0.0,0.0,291.22,0.85,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.5,0.47,297.21,297.15,293.15,0.0,0.0,291.22,0.87,0.43,0.3,297.22,297.15,293.15,0.0,0.0,291.22,0.9,0.47,0.44,297.05,297.15,293.15,0.0,0.0,291.22,0.78,0.3,1.36,291.22,291.15,300.04,296.51,297.85,297.22,291.22,1.0,0.66,1.0,0.0,0.0,1.0,3.53,0.0,3.53,-0.79,0.54,0.54,0.0,181.4,181.75,32360.32,0.0,3626.24,1.0,284.18,290.13,299.52,301.34,293.15,293.15,283.15,17792.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7980.45,0.0,178.67,2275.33,0.0,828.47,0.44,1.0,0.0,3.0,1.0,0.0
16362000.0,297.23,297.15,293.15,0.0,0.0,291.24,0.86,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.51,0.49,297.21,297.15,293.15,0.0,0.0,291.24,0.88,0.44,0.31,297.22,297.15,293.15,0.0,0.0,291.24,0.9,0.48,0.45,297.06,297.15,293.15,0.0,0.0,291.24,0.77,0.3,1.36,291.24,291.15,300.15,296.53,297.88,297.22,291.24,1.0,0.67,1.0,0.0,0.0,1.0,3.58,0.0,3.58,-0.8,0.55,0.55,0.0,185.44,185.82,32908.6,0.0,3780.92,1.0,284.19,290.13,299.54,301.38,293.15,293.15,283.15,17767.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8027.13,0.0,183.77,2275.33,0.0,849.69,0.44,1.0,0.0,3.0,1.0,0.0
16362300.0,297.21,297.15,293.15,0.0,0.0,291.25,0.86,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.52,0.5,297.21,297.15,293.15,0.0,0.0,291.25,0.88,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.25,0.9,0.49,0.46,297.07,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,300.29,296.56,297.9,297.21,291.25,1.0,0.68,1.0,0.0,0.0,1.0,3.63,0.0,3.63,-0.81,0.56,0.56,0.0,190.31,190.67,33475.16,0.0,3936.25,1.0,284.19,290.13,299.57,301.44,293.15,293.15,283.15,17751.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8078.37,0.0,189.39,2275.33,0.0,868.92,0.45,1.0,0.0,3.0,1.0,0.0
16362600.0,297.2,297.15,293.15,0.0,0.0,291.25,0.86,0.43,0.39,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.53,0.51,297.2,297.15,293.15,0.0,0.0,291.25,0.88,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.5,0.47,297.07,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,300.45,296.61,297.93,297.21,291.25,1.0,0.68,1.0,0.0,0.0,1.0,3.67,0.0,3.67,-0.82,0.56,0.56,0.0,195.61,195.94,34046.48,0.0,4082.31,1.0,284.2,290.12,299.62,301.52,293.15,293.15,283.15,17742.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8134.45,0.0,195.4,2275.33,0.0,885.98,0.45,1.0,0.0,3.0,1.0,0.0
16362900.0,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.54,0.52,297.2,297.15,293.15,0.0,0.0,291.26,0.88,0.47,0.33,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.51,0.48,297.06,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.63,296.67,297.97,297.2,291.26,1.0,0.69,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.57,0.57,0.0,201.09,201.39,34613.91,0.0,4217.13,1.0,284.2,290.12,299.68,301.6,293.15,293.15,283.15,17738.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8193.72,0.0,201.69,2275.33,0.0,902.48,0.46,1.0,0.0,3.0,1.0,0.0
16363200.0,297.18,297.15,293.15,0.0,0.0,291.26,0.86,0.44,0.4,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.55,0.53,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.33,297.2,297.15,293.15,0.0,0.0,291.26,0.91,0.52,0.49,297.06,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.82,296.74,298.01,297.19,291.26,1.0,0.7,1.0,0.0,0.0,1.0,3.74,0.0,3.74,-0.84,0.57,0.57,0.0,206.52,206.8,35188.25,0.0,4341.36,1.0,284.21,290.11,299.75,301.7,293.15,293.15,283.15,17732.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8256.04,0.0,208.25,2275.33,0.0,919.0,0.46,1.0,0.0,3.0,1.0,0.0
16363500.0,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.4,297.2,297.15,293.15,0.0,0.0,291.26,0.93,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.26,0.91,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,301.01,296.82,298.04,297.18,291.26,1.0,0.7,1.0,0.0,0.0,1.0,3.77,0.0,3.77,-0.84,0.58,0.58,0.0,211.85,212.1,35742.1,0.0,4456.41,1.0,284.21,290.1,299.82,301.8,293.15,293.15,283.15,17735.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8318.39,0.0,214.96,2275.33,0.0,935.54,0.47,1.0,0.0,3.0,1.0,0.0
16363800.0,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.49,0.34,297.19,297.15,293.15,0.0,0.0,291.26,0.9,0.53,0.5,297.06,297.15,293.15,0.0,0.0,291.26,0.75,0.3,1.37,291.26,291.15,301.21,296.89,298.09,297.18,291.26,1.0,0.71,1.0,0.0,0.0,1.0,3.8,0.0,3.8,-0.85,0.58,0.58,0.0,216.99,217.23,36293.31,0.0,4564.16,1.0,284.22,290.09,299.9,301.9,293.15,293.15,283.15,17735.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8381.03,0.0,221.78,2275.33,0.0,952.25,0.47,1.0,0.0,3.0,1.0,0.0
16364100.0,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.25,0.9,0.54,0.51,297.05,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,301.41,296.96,298.13,297.18,291.25,1.0,0.72,1.0,0.0,0.0,1.0,3.82,0.0,3.82,-0.86,0.59,0.59,0.0,221.96,222.19,36821.55,0.0,4667.33,1.0,284.22,290.08,299.97,302.0,293.15,293.15,283.15,17741.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8441.63,0.0,228.66,2275.33,0.0,969.8,0.48,1.0,0.0,3.0,1.0,0.0
16364400.0,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.41,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.25,0.9,0.54,0.52,297.05,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.59,297.02,298.17,297.18,291.25,1.0,0.72,1.0,0.0,0.0,1.0,3.85,0.0,3.85,-0.86,0.59,0.59,0.0,226.79,227.02,37327.08,0.0,4769.28,1.0,284.22,290.07,300.03,302.09,293.15,293.15,283.15,17748.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8498.92,0.0,235.45,2275.33,0.0,988.02,0.48,1.0,0.0,3.0,1.0,0.0
16364700.0,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.25,0.9,0.55,0.52,297.05,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,301.77,297.07,298.21,297.18,291.25,1.0,0.73,1.0,0.0,0.0,1.0,3.87,0.0,3.87,-0.87,0.6,0.6,0.0,231.52,231.74,37813.57,0.0,4872.38,1.0,284.23,290.06,300.07,302.16,293.15,293.15,283.15,17757.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8552.58,0.0,242.23,2275.33,0.0,1008.17,0.49,1.0,0.0,3.0,1.0,0.0
16365000.0,297.17,297.15,293.15,0.0,0.0,291.24,0.85,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.56,0.53,297.05,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,301.92,297.1,298.25,297.18,291.24,1.0,0.73,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.6,0.6,0.0,236.23,236.46,38248.14,0.0,4978.23,1.0,284.23,290.05,300.11,302.22,293.15,293.15,283.15,17775.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8598.55,0.0,248.66,2275.33,0.0,1029.59,0.49,1.0,0.0,3.0,1.0,0.0
16365300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.85,0.47,0.42,297.19,297.15,293.15,0.0,0.0,291.24,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.24,0.88,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.56,0.53,297.04,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,302.05,297.11,298.28,297.18,291.24,1.0,0.74,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.61,0.61,0.0,240.95,241.18,38650.87,0.0,5088.73,1.0,284.23,290.04,300.12,302.25,293.15,293.15,283.15,17790.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8637.52,0.0,254.77,2275.33,0.0,1053.13,0.5,1.0,0.0,3.0,1.0,0.0
16365600.0,297.19,297.15,293.15,0.0,0.0,291.23,0.85,0.47,0.43,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.23,0.73,0.3,1.37,291.23,291.15,302.15,297.09,298.3,297.19,291.23,1.0,0.74,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.89,0.61,0.61,0.0,245.74,245.98,38996.85,0.0,5204.86,1.0,284.23,290.02,300.1,302.26,293.15,293.15,283.15,17814.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8666.43,0.0,260.37,2275.33,0.0,1079.14,0.5,1.0,0.0,3.0,1.0,0.0
16365900.0,297.19,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.22,0.9,0.57,0.54,297.04,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,302.23,297.07,298.32,297.19,291.22,1.0,0.75,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.61,0.61,0.0,250.68,250.92,39288.62,0.0,5326.49,1.0,284.23,290.01,300.07,302.24,293.15,293.15,283.15,17837.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8686.82,0.0,265.31,2275.33,0.0,1101.61,0.51,1.0,0.0,3.0,1.0,0.0
16366200.0,297.19,297.15,293.15,0.0,0.0,291.21,0.85,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.32,297.04,298.34,297.19,291.21,1.0,0.76,1.0,0.0,0.0,1.0,4.01,0.0,4.01,-0.9,0.61,0.61,0.0,255.8,256.05,39552.35,0.0,5453.89,1.0,284.23,290.0,300.04,302.23,293.15,293.15,283.15,17853.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8704.56,0.0,269.75,2275.33,0.0,1119.77,0.51,1.0,0.0,3.0,1.0,0.0
16366500.0,297.2,297.15,293.15,0.0,0.0,291.21,0.85,0.5,0.45,297.21,297.15,293.15,0.0,0.0,291.21,0.93,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.37,297.18,297.15,293.15,0.0,0.0,291.21,0.9,0.58,0.55,297.03,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,302.4,297.01,298.36,297.19,291.21,1.0,0.76,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.62,0.62,0.0,261.1,261.36,39814.31,0.0,5586.66,1.0,284.23,290.0,300.01,302.21,293.15,293.15,283.15,17860.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8722.03,0.0,273.98,2275.33,0.0,1137.22,0.51,1.0,0.0,3.0,1.0,0.0
16366800.0,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.2,0.9,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,302.48,296.98,298.38,297.19,291.2,1.0,0.77,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.62,0.62,0.0,266.63,266.89,40063.86,0.0,5724.32,1.0,284.23,289.99,299.98,302.19,293.15,293.15,283.15,17867.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8738.5,0.0,278.07,2275.33,0.0,1154.45,0.52,1.0,0.0,3.0,1.0,0.0
16367100.0,297.2,297.15,293.15,0.0,0.0,291.2,0.85,0.51,0.47,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.18,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.56,297.03,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,302.57,296.95,298.4,297.19,291.2,1.0,0.78,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.62,0.62,0.0,272.4,272.66,40293.84,0.0,5865.74,1.0,284.23,289.98,299.95,302.17,293.15,293.15,283.15,17876.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8753.12,0.0,281.89,2275.33,0.0,1170.69,0.52,1.0,0.0,3.0,1.0,0.0
16367400.0,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.52,0.47,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.59,0.57,297.02,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.38,291.2,291.15,302.65,296.92,298.42,297.19,291.2,1.0,0.78,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.92,0.62,0.62,0.0,278.36,278.63,40524.2,0.0,6009.42,1.0,284.23,289.98,299.93,302.16,293.15,293.15,283.15,17880.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8767.92,0.0,285.65,2275.33,0.0,1186.69,0.52,1.0,0.0,3.0,1.0,0.0
16367700.0,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.73,296.89,298.43,297.19,291.19,1.0,0.79,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.63,0.63,0.0,284.52,284.79,40728.66,0.0,6153.31,1.0,284.23,289.97,299.9,302.14,293.15,293.15,283.15,17890.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8780.6,0.0,289.16,2275.33,0.0,1201.67,0.52,1.0,0.0,3.0,1.0,0.0
16368000.0,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.6,0.57,297.02,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.82,296.87,298.45,297.19,291.19,1.0,0.79,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.94,0.63,0.63,0.0,290.81,291.07,40933.05,0.0,6295.48,1.0,284.24,289.97,299.87,302.12,293.15,293.15,283.15,17893.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8793.46,0.0,292.55,2275.33,0.0,1215.97,0.53,1.0,0.0,3.0,1.0,0.0
16368300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.71,0.67,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.9,296.84,298.47,297.18,291.19,1.0,0.8,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.63,0.63,0.0,297.21,297.46,41108.83,0.0,6433.93,1.0,284.24,289.96,299.85,302.11,293.15,293.15,283.15,17904.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8804.18,0.0,295.67,2275.33,0.0,1229.09,0.53,1.0,0.0,3.0,1.0,0.0
16368600.0,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.72,0.68,297.17,297.15,293.15,0.0,0.0,291.19,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.98,296.82,298.48,297.18,291.19,1.0,0.81,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.63,0.63,0.0,303.65,303.89,41280.44,0.0,6568.05,1.0,284.24,289.96,299.82,302.09,293.15,293.15,283.15,17909.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8814.8,0.0,298.6,2275.33,0.0,1241.12,0.53,1.0,0.0,3.0,1.0,0.0
16368900.0,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.72,0.69,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.56,0.39,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,297.01,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.07,296.8,298.5,297.18,291.18,1.0,0.81,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.95,0.63,0.63,0.0,310.07,310.3,41443.22,0.0,6698.52,1.0,284.24,289.95,299.8,302.08,293.15,293.15,283.15,17914.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8825.22,0.0,301.41,2275.33,0.0,1252.42,0.53,1.0,0.0,3.0,1.0,0.0
16369200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.73,0.7,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.15,296.78,298.52,297.18,291.18,1.0,0.82,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.63,0.63,0.0,316.44,316.66,41596.35,0.0,6824.46,1.0,284.24,289.95,299.79,302.07,293.15,293.15,283.15,17919.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8835.34,0.0,304.07,2275.33,0.0,1262.74,0.53,1.0,0.0,3.0,1.0,0.0
16369500.0,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.59,297.0,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,303.23,296.77,298.53,297.18,291.18,1.0,0.82,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.63,0.63,0.0,322.72,322.93,41744.83,0.0,6945.1,1.0,284.24,289.95,299.78,302.06,293.15,293.15,283.15,17922.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8846.39,0.0,306.62,2275.33,0.0,1270.58,0.53,1.0,0.0,3.0,1.0,0.0
16369800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.62,0.6,297.0,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.32,296.77,298.55,297.17,291.18,1.0,0.83,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.97,0.64,0.64,0.0,328.89,329.09,41897.21,0.0,7060.06,1.0,284.24,289.94,299.77,302.07,293.15,293.15,283.15,17921.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8860.02,0.0,309.17,2275.33,0.0,1276.42,0.54,1.0,0.0,3.0,1.0,0.0
16370100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.4,296.78,298.57,297.17,291.18,1.0,0.83,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.64,0.64,0.0,334.91,335.1,42056.81,0.0,7169.76,1.0,284.24,289.94,299.78,302.08,293.15,293.15,283.15,17919.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8876.19,0.0,311.8,2275.33,0.0,1281.44,0.54,1.0,0.0,3.0,1.0,0.0
16370400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.73,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,303.48,296.79,298.59,297.17,291.18,1.0,0.84,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.97,0.64,0.64,0.0,340.79,340.97,42223.91,0.0,7274.66,1.0,284.24,289.94,299.79,302.1,293.15,293.15,283.15,17916.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8894.6,0.0,314.55,2275.33,0.0,1286.1,0.54,1.0,0.0,3.0,1.0,0.0
16370700.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.57,296.81,298.6,297.17,291.18,1.0,0.84,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.64,0.64,0.0,346.51,346.68,42400.26,0.0,7375.29,1.0,284.24,289.94,299.81,302.12,293.15,293.15,283.15,17912.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8915.04,0.0,317.43,2275.33,0.0,1290.79,0.54,1.0,0.0,3.0,1.0,0.0
16371000.0,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.65,296.82,298.62,297.17,291.18,1.0,0.84,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.98,0.64,0.64,0.0,352.08,352.24,42586.71,0.0,7472.61,1.0,284.24,289.94,299.83,302.15,293.15,293.15,283.15,17909.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8937.27,0.0,320.45,2275.33,0.0,1295.88,0.54,1.0,0.0,3.0,1.0,0.0
16371300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.64,0.61,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.73,296.85,298.64,297.17,291.18,1.0,0.85,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.98,0.64,0.64,0.0,357.51,357.67,42777.78,0.0,7567.51,1.0,284.24,289.94,299.85,302.18,293.15,293.15,283.15,17906.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8960.41,0.0,323.61,2275.33,0.0,1301.32,0.54,1.0,0.0,3.0,1.0,0.0
16371600.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.58,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.82,296.87,298.66,297.17,291.18,1.0,0.85,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.98,0.65,0.65,0.0,362.83,362.99,42970.57,0.0,7660.21,1.0,284.24,289.94,299.87,302.21,293.15,293.15,283.15,17904.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8983.84,0.0,326.86,2275.33,0.0,1307.22,0.55,1.0,0.0,3.0,1.0,0.0
