time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16371900.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.65,0.62,296.98,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.9,296.89,298.68,297.17,291.18,1.0,0.86,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.65,0.65,0.0,368.05,368.2,43161.15,0.0,7750.65,1.0,284.24,289.93,299.89,302.24,293.15,293.15,283.15,17904.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9006.83,0.0,330.14,2275.33,0.0,1313.77,0.55,1.0,0.0,3.0,1.0,0.0
16372200.0,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.98,296.9,298.69,297.17,291.18,1.0,0.86,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.65,0.65,0.0,373.17,373.32,43344.66,0.0,7838.2,1.0,284.25,289.93,299.91,302.27,293.15,293.15,283.15,17906.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9028.5,0.0,333.39,2275.33,0.0,1321.1,0.55,1.0,0.0,3.0,1.0,0.0
16372500.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.07,296.91,298.71,297.16,291.18,1.0,0.86,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-0.99,0.65,0.65,0.0,378.19,378.33,43514.37,0.0,7921.55,1.0,284.25,289.93,299.92,302.29,293.15,293.15,283.15,17912.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9047.76,0.0,336.49,2275.33,0.0,1329.07,0.55,1.0,0.0,3.0,1.0,0.0
16372800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.81,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,296.92,298.73,297.16,291.18,1.0,0.87,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.65,0.65,0.0,383.09,383.22,43665.43,0.0,8000.42,1.0,284.25,289.93,299.92,302.3,293.15,293.15,283.15,17920.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9063.68,0.0,339.34,2275.33,0.0,1337.79,0.55,1.0,0.0,3.0,1.0,0.0
16373100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.24,296.92,298.74,297.15,291.17,1.0,0.87,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.65,0.65,0.0,387.81,387.89,43733.55,0.0,8051.12,1.0,284.25,289.92,299.92,302.31,293.15,293.15,283.15,17953.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9069.9,0.0,341.35,2275.33,0.0,1346.62,0.56,1.0,0.0,3.0,1.0,0.0
16373400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.8,0.53,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.17,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.95,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.33,296.9,298.76,297.15,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.65,0.65,0.0,392.17,392.24,43771.51,0.0,8090.27,1.0,284.25,289.92,299.9,302.29,293.15,293.15,283.15,17974.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9070.14,0.0,342.42,2275.33,0.0,1354.14,0.56,1.0,0.0,3.0,1.0,0.0
16373700.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.16,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,304.42,296.88,298.78,297.15,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.65,0.65,0.0,396.24,396.31,43786.5,0.0,8125.87,1.0,284.25,289.92,299.88,302.27,293.15,293.15,283.15,17991.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9065.95,0.0,342.87,2275.33,0.0,1361.7,0.56,1.0,0.0,3.0,1.0,0.0
16374000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.94,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.52,296.85,298.8,297.15,291.15,1.0,0.87,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.65,0.65,0.0,400.04,400.11,43780.62,0.0,8159.87,1.0,284.25,289.92,299.85,302.24,293.15,293.15,283.15,18005.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9057.83,0.0,342.78,2275.33,0.0,1368.93,0.56,1.0,0.0,3.0,1.0,0.0
16374300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,304.62,296.81,298.83,297.15,291.15,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.65,0.65,0.0,403.61,403.68,43758.68,0.0,8193.59,1.0,284.24,289.92,299.82,302.21,293.15,293.15,283.15,18017.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9046.8,0.0,342.24,2275.33,0.0,1375.88,0.56,1.0,0.0,3.0,1.0,0.0
16374600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.15,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.15,0.83,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,304.71,296.78,298.85,297.15,291.15,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.65,0.65,0.0,406.96,407.03,43724.67,0.0,8228.33,1.0,284.24,289.92,299.78,302.17,293.15,293.15,283.15,18027.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9033.65,0.0,341.34,2275.33,0.0,1382.18,0.56,1.0,0.0,3.0,1.0,0.0
16374900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.48,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.14,0.82,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.8,296.74,298.87,297.15,291.14,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.65,0.65,0.0,409.83,409.96,43684.72,0.0,8262.69,1.0,284.24,289.93,299.74,302.13,293.15,293.15,283.15,18033.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9019.52,0.0,340.2,2275.33,0.0,1387.83,0.55,1.0,0.0,3.0,1.0,0.0
16375200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.89,296.7,298.89,297.16,291.14,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.65,0.65,0.0,409.98,410.0,43640.57,0.0,8277.36,1.0,284.24,289.93,299.7,302.09,293.15,293.15,283.15,18037.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9005.1,0.0,338.9,2275.33,0.0,1392.43,0.55,1.0,0.0,3.0,1.0,0.0
16375500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.83,0.79,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,304.97,296.67,298.91,297.16,291.14,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.65,0.65,0.0,409.97,410.0,43607.52,0.0,8299.6,1.0,284.24,289.94,299.67,302.05,293.15,293.15,283.15,18035.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8992.39,0.0,337.62,2275.33,0.0,1396.1,0.55,1.0,0.0,3.0,1.0,0.0
16375800.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.84,0.8,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.04,296.64,298.93,297.16,291.14,1.0,0.88,1.0,0.0,0.0,1.0,4.48,0.0,4.48,-1.0,0.65,0.65,0.0,409.95,410.0,43595.68,0.0,8332.8,1.0,284.24,289.95,299.64,302.02,293.15,293.15,283.15,18027.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8982.95,0.0,336.57,2275.33,0.0,1399.0,0.55,1.0,0.0,3.0,1.0,0.0
16376100.0,297.15,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.14,0.92,0.84,0.8,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.85,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.1,296.62,298.95,297.17,291.14,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.01,0.65,0.65,0.0,409.94,410.0,43613.77,0.0,8378.64,1.0,284.25,289.95,299.62,302.0,293.15,293.15,283.15,18013.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8978.21,0.0,335.94,2275.33,0.0,1401.12,0.55,1.0,0.0,3.0,1.0,0.0
16376400.0,297.16,297.15,293.15,0.0,0.0,291.15,0.79,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.15,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.15,0.85,0.67,0.64,296.92,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.4,291.15,291.15,305.15,296.6,298.96,297.17,291.15,1.0,0.88,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.65,0.65,0.0,409.92,410.0,43670.55,0.0,8438.68,1.0,284.25,289.96,299.61,301.99,293.15,293.15,283.15,17994.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8979.67,0.0,335.92,2275.33,0.0,1402.56,0.55,1.0,0.0,3.0,1.0,0.0
16376700.0,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.48,297.2,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.21,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.44,297.19,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.18,296.61,298.99,297.19,291.16,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.02,0.65,0.65,0.0,409.83,410.0,43901.19,0.0,8560.76,1.0,284.25,289.97,299.61,302.0,293.15,293.15,283.15,17924.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9001.15,0.0,337.65,2275.33,0.0,1403.52,0.55,1.0,0.0,3.0,1.0,0.0
16377000.0,297.18,297.15,293.15,0.0,0.0,291.18,0.8,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.18,0.94,0.87,0.82,297.22,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.65,296.95,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.21,296.64,299.0,297.2,291.18,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.02,0.65,0.65,0.0,409.81,410.0,44208.02,0.0,8711.41,1.0,284.25,289.98,299.64,302.04,293.15,293.15,283.15,17875.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9036.7,0.0,341.51,2275.33,0.0,1406.79,0.56,1.0,0.0,3.0,1.0,0.0
16377300.0,297.18,297.15,293.15,0.0,0.0,291.19,0.8,0.53,0.49,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.88,0.83,297.23,297.15,293.15,0.0,0.0,291.19,0.85,0.66,0.46,297.2,297.15,293.15,0.0,0.0,291.19,0.87,0.69,0.66,296.96,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,305.22,296.69,299.01,297.2,291.19,1.0,0.9,1.0,0.0,0.0,1.0,4.61,0.0,4.61,-1.03,0.66,0.66,0.0,409.8,410.0,44578.78,0.0,8874.38,1.0,284.26,289.99,299.69,302.11,293.15,293.15,283.15,17834.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9083.49,0.0,346.97,2275.33,0.0,1411.17,0.56,1.0,0.0,3.0,1.0,0.0
16377600.0,297.18,297.15,293.15,0.0,0.0,291.2,0.8,0.54,0.49,297.21,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.84,297.23,297.15,293.15,0.0,0.0,291.2,0.86,0.67,0.47,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.7,0.66,296.96,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,305.22,296.75,299.01,297.21,291.2,1.0,0.9,1.0,0.0,0.0,1.0,4.64,0.0,4.64,-1.04,0.66,0.66,0.0,409.8,410.0,45005.33,0.0,9044.94,1.0,284.26,289.99,299.75,302.19,293.15,293.15,283.15,17797.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9139.82,0.0,353.89,2275.33,0.0,1416.96,0.56,1.0,0.0,3.0,1.0,0.0
16377900.0,297.18,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.23,297.15,293.15,0.0,0.0,291.22,0.87,0.68,0.48,297.2,297.15,293.15,0.0,0.0,291.22,0.87,0.7,0.67,296.96,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,305.22,296.82,299.01,297.21,291.22,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.66,0.66,0.0,409.8,410.0,45476.54,0.0,9219.65,1.0,284.26,289.98,299.82,302.28,293.15,293.15,283.15,17766.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9203.6,0.0,362.13,2275.33,0.0,1424.41,0.57,1.0,0.0,3.0,1.0,0.0
16378200.0,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.55,0.5,297.21,297.15,293.15,0.0,0.0,291.23,0.96,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.23,0.87,0.7,0.49,297.2,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.68,296.96,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.21,296.89,299.01,297.21,291.23,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.67,0.67,0.0,409.8,410.0,45978.97,0.0,9394.96,1.0,284.26,289.98,299.9,302.38,293.15,293.15,283.15,17741.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9272.55,0.0,371.51,2275.33,0.0,1433.71,0.57,1.0,0.0,3.0,1.0,0.0
16378500.0,297.18,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.23,0.96,0.92,0.87,297.24,297.15,293.15,0.0,0.0,291.23,0.88,0.71,0.5,297.19,297.15,293.15,0.0,0.0,291.23,0.88,0.72,0.69,296.96,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.2,296.97,299.0,297.21,291.23,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.07,0.67,0.67,0.0,409.81,410.0,46497.01,0.0,9566.75,1.0,284.27,289.97,299.97,302.48,293.15,293.15,283.15,17723.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9344.1,0.0,381.81,2275.33,0.0,1444.92,0.58,1.0,0.0,3.0,1.0,0.0
16378800.0,297.18,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.51,297.21,297.15,293.15,0.0,0.0,291.24,0.97,0.93,0.88,297.23,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.51,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.69,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.19,297.04,299.0,297.2,291.24,1.0,0.92,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.08,0.68,0.68,0.0,409.82,410.0,47014.81,0.0,9731.98,1.0,284.27,289.96,300.04,302.58,293.15,293.15,283.15,17714.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9415.56,0.0,392.72,2275.33,0.0,1458.04,0.58,1.0,0.0,3.0,1.0,0.0
16379100.0,297.17,297.15,293.15,0.0,0.0,291.24,0.82,0.56,0.51,297.2,297.15,293.15,0.0,0.0,291.24,0.97,0.94,0.89,297.23,297.15,293.15,0.0,0.0,291.24,0.89,0.74,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.7,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.17,297.1,298.99,297.2,291.24,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.68,0.68,0.0,409.83,410.0,47517.84,0.0,9888.05,1.0,284.27,289.95,300.1,302.67,293.15,293.15,283.15,17714.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9484.29,0.0,403.95,2275.33,0.0,1473.21,0.59,1.0,0.0,3.0,1.0,0.0
16379400.0,297.17,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.52,297.2,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.9,0.76,0.53,297.18,297.15,293.15,0.0,0.0,291.24,0.89,0.74,0.7,296.96,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.16,297.15,298.99,297.2,291.24,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.69,0.69,0.0,409.85,410.0,47990.02,0.0,10032.11,1.0,284.27,289.93,300.15,302.75,293.15,293.15,283.15,17723.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9547.38,0.0,415.13,2275.33,0.0,1490.33,0.6,1.0,0.0,3.0,1.0,0.0
16379700.0,297.16,297.15,293.15,0.0,0.0,291.24,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.24,0.98,0.95,0.9,297.23,297.15,293.15,0.0,0.0,291.24,0.91,0.77,0.54,297.18,297.15,293.15,0.0,0.0,291.24,0.9,0.74,0.71,296.95,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.15,297.18,298.98,297.19,291.24,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.1,0.69,0.69,0.0,409.86,410.0,48417.35,0.0,10162.84,1.0,284.27,289.92,300.19,302.8,293.15,293.15,283.15,17741.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9602.21,0.0,425.89,2275.33,0.0,1509.92,0.6,1.0,0.0,3.0,1.0,0.0
16380000.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.23,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.23,0.91,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.75,0.71,296.95,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.15,297.19,298.98,297.19,291.23,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.69,0.69,0.0,409.88,410.0,48781.85,0.0,10277.98,1.0,284.27,289.9,300.2,302.84,293.15,293.15,283.15,17770.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9645.35,0.0,435.73,2275.33,0.0,1531.66,0.61,1.0,0.0,3.0,1.0,0.0
16380300.0,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.57,0.52,297.18,297.15,293.15,0.0,0.0,291.22,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.8,0.56,297.17,297.15,293.15,0.0,0.0,291.22,0.9,0.75,0.72,296.95,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,305.15,297.19,298.97,297.18,291.22,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.11,0.7,0.7,0.0,409.9,410.0,49082.8,0.0,10377.02,1.0,284.27,289.89,300.2,302.85,293.15,293.15,283.15,17802.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9678.36,0.0,444.39,2275.33,0.0,1550.25,0.61,1.0,0.0,3.0,1.0,0.0
16380600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.57,0.52,297.17,297.15,293.15,0.0,0.0,291.21,0.99,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.21,0.93,0.81,0.57,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.75,0.72,296.94,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.15,297.19,298.97,297.18,291.21,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.11,0.7,0.7,0.0,409.92,410.0,49328.39,0.0,10459.56,1.0,284.27,289.87,300.2,302.86,293.15,293.15,283.15,17831.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9705.58,0.0,451.83,2275.33,0.0,1563.46,0.61,1.0,0.0,3.0,1.0,0.0
16380900.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,298.96,297.17,291.2,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.7,0.7,0.0,409.93,410.0,49536.23,0.0,10527.38,1.0,284.27,289.86,300.2,302.87,293.15,293.15,283.15,17855.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9728.81,0.0,458.26,2275.33,0.0,1574.21,0.62,1.0,0.0,3.0,1.0,0.0
16381200.0,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.2,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.2,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.2,0.91,0.76,0.72,296.94,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.15,297.19,298.96,297.17,291.2,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.7,0.7,0.0,409.95,410.0,49721.55,0.0,10582.03,1.0,284.27,289.85,300.2,302.88,293.15,293.15,283.15,17872.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9749.58,0.0,463.95,2275.33,0.0,1583.62,0.62,1.0,0.0,3.0,1.0,0.0
16381500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,305.15,297.19,298.96,297.17,291.19,1.0,0.94,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.12,0.71,0.71,0.0,409.96,410.0,49862.21,0.0,10624.52,1.0,284.27,289.84,300.2,302.89,293.15,293.15,283.15,17895.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9765.77,0.0,468.78,2275.33,0.0,1591.35,0.62,1.0,0.0,3.0,1.0,0.0
16381800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,298.95,297.16,291.18,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.12,0.71,0.71,0.0,409.97,410.0,49964.68,0.0,10654.78,1.0,284.27,289.83,300.2,302.9,293.15,293.15,283.15,17916.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9777.7,0.0,472.61,2275.33,0.0,1596.96,0.62,1.0,0.0,3.0,1.0,0.0
16382100.0,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.18,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.72,296.93,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.15,297.19,298.95,297.16,291.18,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.71,0.71,0.0,409.98,410.0,50055.56,0.0,10675.21,1.0,284.27,289.83,300.19,302.9,293.15,293.15,283.15,17929.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9788.23,0.0,475.84,2275.33,0.0,1601.65,0.63,1.0,0.0,3.0,1.0,0.0
16382400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.92,297.2,297.15,293.15,0.0,0.0,291.17,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,298.95,297.16,291.17,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.71,0.71,0.0,409.99,410.0,50114.85,0.0,10686.57,1.0,284.27,289.82,300.19,302.9,293.15,293.15,283.15,17946.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9795.45,0.0,478.39,2275.33,0.0,1605.15,0.63,1.0,0.0,3.0,1.0,0.0
16382700.0,297.14,297.15,293.15,0.0,0.0,291.17,0.83,0.57,0.51,297.13,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.2,297.15,293.15,0.0,0.0,291.17,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,305.15,297.19,298.95,297.15,291.17,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.71,0.71,0.0,410.0,410.0,50143.67,0.0,10689.06,1.0,284.26,289.82,300.19,302.9,293.15,293.15,283.15,17963.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9799.31,0.0,480.16,2275.33,0.0,1607.13,0.63,1.0,0.0,3.0,1.0,0.0
16383000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.83,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.99,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.72,296.92,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,298.95,297.15,291.16,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.71,0.71,0.0,410.01,410.0,50161.26,0.0,10684.05,1.0,284.26,289.81,300.19,302.9,293.15,293.15,283.15,17973.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9801.76,0.0,481.38,2275.33,0.0,1608.22,0.63,1.0,0.0,3.0,1.0,0.0
16383300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,298.94,297.15,291.16,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.71,0.71,0.0,410.01,410.0,50166.06,0.0,10673.17,1.0,284.26,289.81,300.19,302.9,293.15,293.15,283.15,17983.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9802.81,0.0,482.19,2275.33,0.0,1608.74,0.63,1.0,0.0,3.0,1.0,0.0
16383600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.19,297.15,293.15,0.0,0.0,291.16,0.96,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.16,0.91,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,305.15,297.19,298.94,297.15,291.16,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.12,0.71,0.71,0.0,410.02,410.0,50152.5,0.0,10656.1,1.0,284.26,289.8,300.19,302.9,293.15,293.15,283.15,17993.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9801.84,0.0,482.52,2275.33,0.0,1608.45,0.63,1.0,0.0,3.0,1.0,0.0
16383900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.72,296.91,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,298.94,297.15,291.15,1.0,0.94,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.11,0.71,0.71,0.0,410.02,410.0,50124.0,0.0,10633.97,1.0,284.26,289.8,300.19,302.9,293.15,293.15,283.15,18003.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9799.23,0.0,482.43,2275.33,0.0,1607.42,0.63,1.0,0.0,3.0,1.0,0.0
16384200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.51,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.9,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,298.94,297.14,291.15,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.71,0.71,0.0,410.03,410.0,50080.77,0.0,10606.92,1.0,284.26,289.8,300.19,302.9,293.15,293.15,283.15,18012.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9794.99,0.0,481.94,2275.33,0.0,1605.67,0.63,1.0,0.0,3.0,1.0,0.0
16384500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.94,0.89,297.18,297.15,293.15,0.0,0.0,291.15,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.71,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,305.15,297.19,298.94,297.14,291.15,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.71,0.71,0.0,410.04,410.0,50026.75,0.0,10574.76,1.0,284.26,289.8,300.19,302.9,293.15,293.15,283.15,18020.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9789.52,0.0,481.08,2275.33,0.0,1603.3,0.63,1.0,0.0,3.0,1.0,0.0
16384800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.98,0.93,0.89,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.91,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.94,297.14,291.14,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.71,0.71,0.0,410.04,410.0,49969.15,0.0,10537.4,1.0,284.26,289.8,300.19,302.89,293.15,293.15,283.15,18024.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9783.55,0.0,479.98,2275.33,0.0,1600.63,0.63,1.0,0.0,3.0,1.0,0.0
16385100.0,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.93,0.88,297.17,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.9,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.94,297.14,291.14,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.71,0.71,0.0,410.05,410.0,49896.27,0.0,10493.89,1.0,284.26,289.8,300.19,302.89,293.15,293.15,283.15,18032.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9776.07,0.0,478.62,2275.33,0.0,1597.47,0.63,1.0,0.0,3.0,1.0,0.0
16385400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.88,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.71,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.93,297.14,291.14,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.11,0.71,0.71,0.0,410.06,410.0,49798.14,0.0,10443.15,1.0,284.26,289.79,300.19,302.89,293.15,293.15,283.15,18043.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9765.95,0.0,476.79,2275.33,0.0,1593.26,0.63,1.0,0.0,3.0,1.0,0.0
16385700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.87,297.16,297.15,293.15,0.0,0.0,291.14,0.97,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.74,0.7,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.15,297.19,298.93,297.13,291.14,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.71,0.71,0.0,410.06,410.0,49693.81,0.0,10385.86,1.0,284.26,289.79,300.19,302.88,293.15,293.15,283.15,18049.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9754.99,0.0,474.6,2275.33,0.0,1588.38,0.63,1.0,0.0,3.0,1.0,0.0
16386000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.9,0.73,0.7,296.89,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.93,297.13,291.13,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.7,0.7,0.0,410.07,410.0,49585.22,0.0,10322.16,1.0,284.26,289.79,300.19,302.88,293.15,293.15,283.15,18054.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9743.61,0.0,472.25,2275.33,0.0,1583.3,0.62,1.0,0.0,3.0,1.0,0.0
16386300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.86,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.93,297.13,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.7,0.7,0.0,410.08,410.0,49445.64,0.0,10251.62,1.0,284.26,289.79,300.19,302.87,293.15,293.15,283.15,18066.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9729.14,0.0,469.47,2275.33,0.0,1577.25,0.62,1.0,0.0,3.0,1.0,0.0
16386600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.93,297.13,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.7,0.7,0.0,410.09,410.0,49286.04,0.0,10171.88,1.0,284.26,289.79,300.19,302.86,293.15,293.15,283.15,18077.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9712.44,0.0,466.14,2275.33,0.0,1569.93,0.62,1.0,0.0,3.0,1.0,0.0
16386900.0,297.13,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.11,297.15,293.15,0.0,0.0,291.13,0.96,0.89,0.84,297.13,297.15,293.15,0.0,0.0,291.13,0.97,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,296.88,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,305.15,297.19,298.93,297.12,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.7,0.7,0.0,410.1,410.0,49120.65,0.0,10083.65,1.0,284.26,289.79,300.19,302.85,293.15,293.15,283.15,18083.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9695.1,0.0,462.54,2275.33,0.0,1562.13,0.62,1.0,0.0,3.0,1.0,0.0
16387200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.12,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.12,0.96,0.91,0.64,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.72,0.69,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,298.93,297.12,291.12,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.7,0.7,0.0,410.11,410.0,48934.38,0.0,9986.31,1.0,284.26,289.79,300.19,302.84,293.15,293.15,283.15,18093.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9675.68,0.0,458.58,2275.33,0.0,1553.58,0.62,1.0,0.0,3.0,1.0,0.0
16387500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.83,297.12,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.72,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,298.92,297.12,291.12,1.0,0.92,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.7,0.7,0.0,410.12,410.0,48723.43,0.0,9879.64,1.0,284.26,289.79,300.19,302.83,293.15,293.15,283.15,18105.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9653.72,0.0,454.15,2275.33,0.0,1543.91,0.62,1.0,0.0,3.0,1.0,0.0
16387800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.12,0.95,0.87,0.82,297.11,297.15,293.15,0.0,0.0,291.12,0.96,0.9,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.68,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.15,297.19,298.92,297.11,291.12,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.08,0.69,0.69,0.0,410.13,410.0,48490.37,0.0,9763.98,1.0,284.26,289.8,300.19,302.82,293.15,293.15,283.15,18117.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9629.49,0.0,449.24,2275.33,0.0,1533.13,0.61,1.0,0.0,3.0,1.0,0.0
16388100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.86,0.82,297.11,297.15,293.15,0.0,0.0,291.11,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.67,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,298.92,297.11,291.11,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.69,0.69,0.0,410.14,410.0,48236.94,0.0,9640.2,1.0,284.25,289.8,300.19,302.81,293.15,293.15,283.15,18128.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9603.16,0.0,443.88,2275.33,0.0,1521.29,0.61,1.0,0.0,3.0,1.0,0.0
16388400.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.11,0.95,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,298.92,297.11,291.11,1.0,0.91,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.06,0.69,0.69,0.0,410.15,410.0,47964.5,0.0,9509.19,1.0,284.25,289.8,300.19,302.79,293.15,293.15,283.15,18139.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9574.91,0.0,438.11,2275.33,0.0,1508.5,0.61,1.0,0.0,3.0,1.0,0.0
16388700.0,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.11,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.66,296.86,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,305.15,297.19,298.91,297.11,291.11,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.69,0.69,0.0,410.16,410.0,47675.07,0.0,9371.72,1.0,284.25,289.8,300.19,302.78,293.15,293.15,283.15,18149.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9544.95,0.0,431.98,2275.33,0.0,1494.82,0.6,1.0,0.0,3.0,1.0,0.0
16389000.0,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.83,0.79,297.09,297.15,293.15,0.0,0.0,291.1,0.94,0.86,0.61,297.11,297.15,293.15,0.0,0.0,291.1,0.87,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.91,297.1,291.1,1.0,0.91,1.0,0.0,0.0,1.0,4.69,0.0,4.69,-1.05,0.69,0.69,0.0,410.16,410.0,47371.98,0.0,9230.24,1.0,284.25,289.8,300.19,302.76,293.15,293.15,283.15,18157.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9513.63,0.0,425.53,2275.33,0.0,1480.38,0.6,1.0,0.0,3.0,1.0,0.0
16389300.0,297.12,297.15,293.15,0.0,0.0,291.1,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.82,0.78,297.09,297.15,293.15,0.0,0.0,291.1,0.93,0.85,0.6,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.68,0.65,296.85,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.91,297.1,291.1,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.68,0.68,0.0,410.16,410.0,47060.89,0.0,9087.88,1.0,284.25,289.81,300.19,302.75,293.15,293.15,283.15,18163.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9481.52,0.0,418.88,2275.33,0.0,1465.42,0.6,1.0,0.0,3.0,1.0,0.0
16389600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.1,0.92,0.81,0.77,297.08,297.15,293.15,0.0,0.0,291.1,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.65,296.85,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.91,297.1,291.1,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.04,0.68,0.68,0.0,410.16,410.0,46747.45,0.0,8947.08,1.0,284.25,289.81,300.19,302.73,293.15,293.15,283.15,18167.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9449.22,0.0,412.15,2275.33,0.0,1450.22,0.59,1.0,0.0,3.0,1.0,0.0
16389900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.77,297.08,297.15,293.15,0.0,0.0,291.1,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.67,0.64,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.91,297.1,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.68,0.68,0.0,410.16,410.0,46435.77,0.0,8809.8,1.0,284.25,289.81,300.19,302.72,293.15,293.15,283.15,18168.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9417.16,0.0,405.43,2275.33,0.0,1435.0,0.59,1.0,0.0,3.0,1.0,0.0
16390200.0,297.12,297.15,293.15,0.0,0.0,291.1,0.77,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.76,297.08,297.15,293.15,0.0,0.0,291.1,0.92,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,305.15,297.19,298.91,297.1,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.67,0.67,0.0,410.16,410.0,46128.0,0.0,8676.61,1.0,284.25,289.82,300.19,302.7,293.15,293.15,283.15,18168.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9385.57,0.0,398.79,2275.33,0.0,1419.91,0.59,1.0,0.0,3.0,1.0,0.0
16390500.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.8,0.57,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.66,0.63,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,298.91,297.11,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.01,0.67,0.67,0.0,410.15,410.0,45827.03,0.0,8548.6,1.0,284.25,289.82,300.19,302.69,293.15,293.15,283.15,18166.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9354.74,0.0,392.31,2275.33,0.0,1405.08,0.58,1.0,0.0,3.0,1.0,0.0
16390800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.74,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.65,0.62,296.84,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,297.19,298.91,297.11,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.67,0.67,0.0,410.15,410.0,45533.87,0.0,8425.96,1.0,284.25,289.83,300.19,302.67,293.15,293.15,283.15,18162.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9324.78,0.0,386.02,2275.33,0.0,1390.57,0.58,1.0,0.0,3.0,1.0,0.0
16391100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.89,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.64,0.62,296.83,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.14,297.19,298.91,297.11,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.67,0.67,0.0,410.13,409.97,45226.77,0.0,8302.28,1.0,284.25,289.84,300.19,302.66,293.15,293.15,283.15,18165.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.93,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9293.46,0.0,379.76,2275.33,0.0,1376.59,0.58,1.0,0.0,3.0,1.0,0.0
16391400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.73,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.11,297.19,298.9,297.1,291.09,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-0.99,0.66,0.66,0.0,409.38,409.2,44889.17,0.0,8166.84,1.0,284.24,289.84,300.18,302.63,293.15,293.15,283.15,18176.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9258.55,0.0,373.25,2275.33,0.0,1362.42,0.57,1.0,0.0,3.0,1.0,0.0
16391700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.72,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.63,0.61,296.82,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.06,297.18,298.89,297.1,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.66,0.66,0.0,407.8,407.6,44520.26,0.0,8018.81,1.0,284.24,289.84,300.17,302.61,293.15,293.15,283.15,18189.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9219.92,0.0,366.35,2275.33,0.0,1347.4,0.57,1.0,0.0,3.0,1.0,0.0
16392000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.74,0.71,297.09,297.15,293.15,0.0,0.0,291.09,0.89,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.6,296.81,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.0,297.17,298.87,297.1,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.66,0.66,0.0,405.47,405.25,44119.91,0.0,7859.59,1.0,284.24,289.85,300.16,302.58,293.15,293.15,283.15,18203.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9177.55,0.0,359.03,2275.33,0.0,1331.45,0.57,1.0,0.0,3.0,1.0,0.0
16392300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.08,0.83,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.93,297.15,298.85,297.1,291.08,1.0,0.86,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.65,0.65,0.0,402.45,402.21,43689.79,0.0,7691.12,1.0,284.24,289.85,300.15,302.54,293.15,293.15,283.15,18217.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9131.62,0.0,351.29,2275.33,0.0,1314.75,0.56,1.0,0.0,3.0,1.0,0.0
16392600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.72,0.69,297.09,297.15,293.15,0.0,0.0,291.08,0.88,0.73,0.51,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,304.84,297.13,298.83,297.1,291.08,1.0,0.85,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.65,0.65,0.0,398.79,398.53,43230.56,0.0,7514.65,1.0,284.24,289.85,300.13,302.5,293.15,293.15,283.15,18231.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9082.21,0.0,343.17,2275.33,0.0,1297.34,0.56,1.0,0.0,3.0,1.0,0.0
16392900.0,297.11,297.15,293.15,0.0,0.0,291.07,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.68,297.09,297.15,293.15,0.0,0.0,291.07,0.88,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.74,297.11,298.81,297.1,291.07,1.0,0.85,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.64,0.64,0.0,394.49,394.22,42742.27,0.0,7330.89,1.0,284.23,289.86,300.1,302.45,293.15,293.15,283.15,18246.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9029.29,0.0,334.68,2275.33,0.0,1279.14,0.55,1.0,0.0,3.0,1.0,0.0
16393200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.73,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.7,0.67,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.07,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,304.63,297.08,298.78,297.09,291.07,1.0,0.84,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.64,0.64,0.0,389.62,389.33,42227.41,0.0,7141.15,1.0,284.23,289.86,300.07,302.4,293.15,293.15,283.15,18259.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8973.18,0.0,325.86,2275.33,0.0,1260.35,0.55,1.0,0.0,3.0,1.0,0.0
16393500.0,297.11,297.15,293.15,0.0,0.0,291.06,0.73,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,304.52,297.05,298.76,297.09,291.06,1.0,0.83,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.93,0.63,0.63,0.0,384.19,383.88,41687.06,0.0,6946.05,1.0,284.23,289.87,300.04,302.34,293.15,293.15,283.15,18273.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8914.02,0.0,316.75,2275.33,0.0,1240.92,0.54,1.0,0.0,3.0,1.0,0.0
16393800.0,297.1,297.15,293.15,0.0,0.0,291.06,0.73,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.06,0.87,0.68,0.65,297.08,297.15,293.15,0.0,0.0,291.06,0.87,0.68,0.48,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,304.4,297.01,298.73,297.09,291.06,1.0,0.82,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.92,0.63,0.63,0.0,378.21,377.89,41123.04,0.0,6746.4,1.0,284.23,289.87,300.0,302.27,293.15,293.15,283.15,18285.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8852.02,0.0,307.42,2275.33,0.0,1220.93,0.53,1.0,0.0,3.0,1.0,0.0
16394100.0,297.1,297.15,293.15,0.0,0.0,291.05,0.73,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.64,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.67,0.47,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.56,0.54,296.75,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.27,296.97,298.7,297.09,291.05,1.0,0.82,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.91,0.62,0.62,0.0,371.73,371.39,40537.44,0.0,6543.09,1.0,284.22,289.88,299.96,302.2,293.15,293.15,283.15,18296.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8787.53,0.0,297.91,2275.33,0.0,1200.52,0.53,1.0,0.0,3.0,1.0,0.0
