time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16394400.0,297.1,297.15,293.15,0.0,0.0,291.05,0.72,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.66,0.63,297.08,297.15,293.15,0.0,0.0,291.05,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.05,0.82,0.55,0.53,296.74,297.15,293.15,0.0,0.0,291.05,0.67,0.3,1.39,291.05,291.15,304.15,296.92,298.67,297.09,291.05,1.0,0.81,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.9,0.62,0.62,0.0,364.72,364.38,39930.69,0.0,6336.34,1.0,284.22,289.89,299.91,302.12,293.15,293.15,283.15,18307.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8720.58,0.0,288.26,2275.33,0.0,1179.53,0.52,1.0,0.0,3.0,1.0,0.0
16394700.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.64,0.62,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.54,0.52,296.74,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,304.02,296.87,298.64,297.09,291.04,1.0,0.8,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.89,0.61,0.61,0.0,357.27,356.9,39307.54,0.0,6127.41,1.0,284.22,289.9,299.86,302.04,293.15,293.15,283.15,18315.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8652.37,0.0,278.56,2275.33,0.0,1156.96,0.52,1.0,0.0,3.0,1.0,0.0
16395000.0,297.1,297.15,293.15,0.0,0.0,291.04,0.72,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.61,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.63,0.45,297.09,297.15,293.15,0.0,0.0,291.04,0.81,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,303.88,296.82,298.61,297.09,291.04,1.0,0.79,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.61,0.61,0.0,349.33,348.96,38671.85,0.0,5916.49,1.0,284.21,289.9,299.82,301.96,293.15,293.15,283.15,18321.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8584.13,0.0,268.91,2275.33,0.0,1132.46,0.51,1.0,0.0,3.0,1.0,0.0
16395300.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.35,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.59,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.62,0.44,297.09,297.15,293.15,0.0,0.0,291.03,0.81,0.52,0.5,296.72,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,303.74,296.78,298.58,297.09,291.03,1.0,0.78,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.6,0.6,0.0,341.03,340.63,38027.64,0.0,5705.05,1.0,284.21,289.91,299.77,301.88,293.15,293.15,283.15,18324.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8516.3,0.0,259.39,2275.33,0.0,1106.95,0.5,1.0,0.0,3.0,1.0,0.0
16395600.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.61,0.58,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.61,0.43,297.09,297.15,293.15,0.0,0.0,291.03,0.81,0.51,0.49,296.71,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,303.58,296.73,298.54,297.09,291.03,1.0,0.77,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.59,0.59,0.0,332.34,331.95,37376.96,0.0,5493.38,1.0,284.2,289.93,299.73,301.81,293.15,293.15,283.15,18325.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8449.06,0.0,250.05,2275.33,0.0,1080.69,0.49,1.0,0.0,3.0,1.0,0.0
16395900.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.6,0.57,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.59,0.42,297.09,297.15,293.15,0.0,0.0,291.03,0.81,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,303.42,296.69,298.5,297.09,291.03,1.0,0.76,1.0,0.0,0.0,1.0,3.81,0.0,3.81,-0.85,0.59,0.59,0.0,323.39,322.97,36722.89,0.0,5282.73,1.0,284.2,289.94,299.68,301.73,293.15,293.15,283.15,18325.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8382.68,0.0,240.94,2275.33,0.0,1053.88,0.49,1.0,0.0,3.0,1.0,0.0
16396200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.71,0.33,0.3,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.58,0.56,297.07,297.15,293.15,0.0,0.0,291.03,0.85,0.58,0.41,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.49,0.47,296.7,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.39,291.03,291.15,303.25,296.65,298.47,297.08,291.03,1.0,0.75,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.58,0.58,0.0,314.11,313.7,36067.04,0.0,5073.14,1.0,284.2,289.95,299.64,301.66,293.15,293.15,283.15,18324.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8317.29,0.0,232.1,2275.33,0.0,1026.67,0.48,1.0,0.0,3.0,1.0,0.0
16396500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.32,0.29,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.57,0.55,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,303.08,296.61,298.43,297.08,291.03,1.0,0.74,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.58,0.58,0.0,304.6,304.17,35410.81,0.0,4865.53,1.0,284.19,289.96,299.6,301.58,293.15,293.15,283.15,18322.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8253.01,0.0,223.54,2275.33,0.0,999.19,0.47,1.0,0.0,3.0,1.0,0.0
16396800.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.02,0.85,0.56,0.54,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,302.9,296.57,298.39,297.08,291.02,1.0,0.73,1.0,0.0,0.0,1.0,3.66,0.0,3.66,-0.82,0.57,0.57,0.0,294.83,294.4,34754.88,0.0,4659.85,1.0,284.19,289.97,299.56,301.51,293.15,293.15,283.15,18319.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8189.9,0.0,215.27,2275.33,0.0,971.53,0.47,1.0,0.0,3.0,1.0,0.0
16397100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.55,0.52,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,302.72,296.53,298.35,297.08,291.02,1.0,0.72,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.56,0.56,0.0,284.9,284.45,34100.3,0.0,4457.1,1.0,284.18,289.98,299.52,301.44,293.15,293.15,283.15,18315.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8128.0,0.0,207.29,2275.33,0.0,943.78,0.46,1.0,0.0,3.0,1.0,0.0
16397400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.02,0.84,0.53,0.51,297.07,297.15,293.15,0.0,0.0,291.02,0.84,0.52,0.37,297.09,297.15,293.15,0.0,0.0,291.02,0.8,0.44,0.43,296.67,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,302.53,296.5,298.3,297.08,291.02,1.0,0.71,1.0,0.0,0.0,1.0,3.56,0.0,3.56,-0.8,0.56,0.56,0.0,274.79,274.38,33491.18,0.0,4278.76,1.0,284.18,290.0,299.49,301.37,293.15,293.15,283.15,18294.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8070.68,0.0,199.82,2275.33,0.0,916.95,0.46,1.0,0.0,3.0,1.0,0.0
16397700.0,297.08,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.52,0.5,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.51,0.36,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.43,0.42,296.66,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,302.34,296.46,298.26,297.08,291.03,1.0,0.7,1.0,0.0,0.0,1.0,3.52,0.0,3.52,-0.79,0.55,0.55,0.0,264.61,264.2,32904.07,0.0,4107.58,1.0,284.17,290.01,299.45,301.31,293.15,293.15,283.15,18282.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8016.32,0.0,192.97,2275.33,0.0,892.23,0.45,1.0,0.0,3.0,1.0,0.0
16398000.0,297.07,297.15,293.15,0.0,0.0,291.03,0.71,0.3,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.5,0.35,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.42,0.41,296.65,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,302.15,296.43,298.21,297.08,291.03,1.0,0.69,1.0,0.0,0.0,1.0,3.48,0.0,3.48,-0.78,0.54,0.54,0.0,254.36,253.95,32329.47,0.0,3939.36,1.0,284.17,290.02,299.42,301.25,293.15,293.15,283.15,18274.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7964.09,0.0,186.54,2275.33,0.0,868.39,0.44,1.0,0.0,3.0,1.0,0.0
16398300.0,297.76,303.15,285.15,0.0,0.0,294.2,0.5,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.22,0.5,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.22,0.5,0.3,0.0,297.78,303.15,285.15,0.0,0.0,294.21,0.5,0.3,0.0,297.29,303.15,285.15,0.0,0.0,294.04,0.5,0.3,0.0,294.43,303.15,301.94,296.42,298.76,298.06,289.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,176.14,79.83,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398600.0,298.06,303.15,285.15,0.0,0.0,294.14,0.56,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.16,0.56,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.17,0.56,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.15,0.56,0.3,0.0,297.64,303.15,285.15,0.0,0.0,294.0,0.56,0.3,0.0,294.34,303.15,301.7,296.45,299.01,298.46,289.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,111.17,34.16,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16398900.0,298.22,303.15,285.15,0.0,0.0,294.09,0.53,0.3,0.0,298.33,303.15,285.15,0.0,0.0,294.1,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,294.11,0.53,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.09,0.53,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.94,0.53,0.3,0.0,294.24,303.15,301.44,296.52,299.2,298.75,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,33.29,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399200.0,298.31,303.15,285.15,0.0,0.0,294.02,0.63,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.04,0.63,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.05,0.63,0.3,0.0,298.32,303.15,285.15,0.0,0.0,294.03,0.63,0.3,0.0,297.96,303.15,285.15,0.0,0.0,293.89,0.63,0.3,0.0,294.14,303.15,301.17,296.6,299.34,298.98,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,27.16,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399500.0,298.37,303.15,285.15,0.0,0.0,293.99,0.69,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.01,0.69,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.02,0.69,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.0,0.69,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.86,0.69,0.3,0.0,294.09,303.15,300.89,296.69,299.4,299.07,289.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,19.57,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16399800.0,298.4,303.15,285.15,0.0,0.0,293.97,0.78,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.99,0.78,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,0.78,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.98,0.78,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.84,0.78,0.3,0.0,294.04,303.15,300.6,296.79,299.45,299.14,290.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.63,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400100.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,300.32,296.87,299.45,299.16,290.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.53,11.14,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400400.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,300.04,296.95,299.44,299.16,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.24,9.09,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16400700.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,299.78,297.0,299.44,299.17,290.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.06,6.7,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401000.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,299.54,297.04,299.44,299.17,290.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.89,5.39,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401300.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,299.33,297.05,299.44,299.17,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.72,4.48,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401600.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,299.15,297.03,299.44,299.17,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.54,3.79,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16401900.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,299.0,297.0,299.44,299.17,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.36,3.22,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402200.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.85,296.97,299.44,299.17,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.18,2.73,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402500.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.73,296.94,299.44,299.17,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,205.0,2.31,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16402800.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.62,296.92,299.44,299.17,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.82,1.96,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403100.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.52,296.89,299.44,299.17,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.64,1.66,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403400.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.43,296.87,299.44,299.17,290.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.46,1.41,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16403700.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.35,296.85,299.44,299.17,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.28,1.2,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404000.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.29,296.83,299.44,299.17,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,294.1,1.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404300.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.24,296.81,299.44,299.17,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.92,0.87,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404600.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.2,296.79,299.44,299.17,290.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.74,0.74,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16404900.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.17,296.77,299.44,299.17,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.56,0.63,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405200.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.15,296.74,299.44,299.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.38,0.54,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405500.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.14,296.71,299.44,299.17,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.2,0.46,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16405800.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.12,296.69,299.44,299.17,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.02,0.4,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406100.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.11,296.66,299.44,299.17,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.34,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406400.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.1,296.63,299.44,299.17,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.29,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16406700.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.09,296.61,299.44,299.17,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407000.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.08,296.58,299.44,299.17,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407300.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.07,296.55,299.44,299.17,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407600.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.06,296.52,299.44,299.17,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16407900.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.06,296.49,299.44,299.17,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408200.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.05,296.46,299.44,299.17,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408500.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.05,296.42,299.44,299.17,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16408800.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.05,296.38,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409100.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.05,296.34,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409400.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.06,296.31,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16409700.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.07,296.28,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410000.0,298.46,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.08,296.25,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410300.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.09,296.22,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410600.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.11,296.19,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16410900.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.12,296.16,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411200.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.14,296.13,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411500.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.15,296.09,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16411800.0,298.45,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.15,296.05,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412100.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.15,296.0,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412400.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.15,295.94,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16412700.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.12,295.86,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413000.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,298.07,295.75,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413300.0,298.44,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.98,295.61,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413600.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.88,295.45,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.47,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16413900.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.76,295.29,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414200.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.64,295.12,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414500.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.52,294.94,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16414800.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.4,294.78,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415100.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.3,294.63,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415400.0,298.43,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.22,294.5,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16415700.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.17,294.39,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416000.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.15,294.32,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416300.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.03,303.15,297.15,294.26,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416600.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.03,303.15,297.15,294.2,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16416900.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.03,303.15,297.15,294.15,299.44,299.17,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417200.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.03,303.15,297.15,294.09,299.43,299.16,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.35,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417500.0,298.42,303.15,285.15,0.0,0.0,293.97,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.98,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,1.0,0.3,0.0,294.04,303.15,297.15,294.03,299.43,299.16,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.72,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16417800.0,298.41,303.15,285.15,0.0,0.0,293.97,0.98,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.99,0.98,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.99,0.98,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.98,0.98,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,0.98,0.3,0.0,294.03,303.15,297.15,293.98,299.4,299.14,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.43,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418100.0,298.41,303.15,285.15,0.0,0.0,293.97,0.83,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.98,0.83,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.99,0.83,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.97,0.83,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.84,0.83,0.3,0.0,294.02,303.15,297.15,293.92,299.37,299.1,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.4,2.34,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16418400.0,298.41,303.15,285.15,0.0,0.0,293.95,0.73,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.97,0.73,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.98,0.73,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.96,0.73,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.83,0.73,0.3,0.0,293.99,303.15,297.15,293.86,299.31,299.04,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376.21,3.5,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
