time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16418700.0,298.41,303.15,285.15,0.0,0.0,293.92,0.66,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.93,0.66,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.94,0.66,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.92,0.66,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.79,0.66,0.3,0.0,293.93,303.15,297.15,293.8,299.23,298.95,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,334.93,4.86,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419000.0,298.4,303.15,285.15,0.0,0.0,293.86,0.61,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.88,0.61,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.88,0.61,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.87,0.61,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.74,0.61,0.3,0.0,293.85,303.15,297.15,293.74,299.13,298.84,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,283.88,6.32,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419300.0,298.4,303.15,285.15,0.0,0.0,293.79,0.56,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.81,0.56,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.81,0.56,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.8,0.56,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.68,0.56,0.3,0.0,293.75,303.15,297.15,293.69,299.01,298.71,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,225.05,7.77,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419600.0,298.4,303.15,285.15,0.0,0.0,293.71,0.54,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.73,0.54,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.73,0.54,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.72,0.54,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.6,0.54,0.3,0.0,293.64,303.15,297.15,293.63,298.88,298.56,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,160.45,9.09,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16419900.0,298.4,303.15,285.15,0.0,0.0,293.62,0.52,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,0.52,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.63,0.52,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.62,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.51,0.52,0.3,0.0,293.51,303.15,297.15,293.57,298.73,298.41,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,92.02,10.25,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420200.0,298.4,303.15,285.15,0.0,0.0,293.51,0.5,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.52,0.5,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.52,0.5,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.51,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.41,0.5,0.3,0.0,293.37,303.15,297.16,293.53,298.59,298.26,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.39,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420500.0,298.4,303.15,285.15,0.0,0.0,293.39,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.4,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.39,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.3,0.49,0.3,0.0,293.21,303.15,297.17,293.49,298.44,298.12,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,12.49,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16420800.0,298.39,303.15,285.15,0.0,0.0,293.25,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.26,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.27,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.26,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.17,0.48,0.3,0.0,293.05,303.15,297.19,293.45,298.3,297.98,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,13.54,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421100.0,298.39,303.15,285.15,0.0,0.0,293.11,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.12,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.12,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.11,0.48,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.04,0.48,0.3,0.0,292.88,303.15,297.2,293.41,298.16,297.86,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.53,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421400.0,298.39,303.15,285.15,0.0,0.0,292.96,0.47,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.97,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.9,0.47,0.3,0.0,292.7,303.15,297.21,293.37,298.04,297.75,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,15.44,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16421700.0,298.39,303.15,285.15,0.0,0.0,292.81,0.46,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.82,0.46,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.82,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.81,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.75,0.46,0.3,0.0,292.53,303.15,297.22,293.34,297.92,297.66,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,16.38,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422000.0,298.39,303.15,285.15,0.0,0.0,292.66,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.66,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.66,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.6,0.45,0.3,0.0,292.36,303.15,297.22,293.29,297.81,297.58,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,17.56,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422300.0,298.38,303.15,285.15,0.0,0.0,292.5,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.51,0.44,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.51,0.44,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.51,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,292.2,303.15,297.22,293.25,297.72,297.51,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.67,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422600.0,298.38,303.15,285.15,0.0,0.0,292.35,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.36,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.36,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.35,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.31,0.43,0.3,0.0,292.04,303.15,297.21,293.2,297.63,297.44,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.74,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16422900.0,298.38,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.21,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.17,0.43,0.3,0.0,291.9,303.15,297.18,293.14,297.56,297.39,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.74,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423200.0,298.38,303.15,285.15,0.0,0.0,292.07,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.07,0.42,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.07,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.07,0.42,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.04,0.42,0.3,0.0,291.77,303.15,297.15,293.07,297.48,297.33,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.68,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423500.0,298.38,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.91,0.41,0.3,0.0,291.65,303.15,297.1,292.99,297.41,297.28,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.57,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16423800.0,298.37,303.15,285.15,0.0,0.0,291.82,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.82,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.82,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.82,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.79,0.41,0.3,0.0,291.54,303.15,297.04,292.91,297.34,297.22,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.42,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424100.0,298.37,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.69,0.4,0.3,0.0,291.45,303.15,296.97,292.83,297.26,297.16,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.28,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424400.0,298.37,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.61,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,291.37,303.15,296.89,292.74,297.18,297.09,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,25.14,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16424700.0,298.37,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.52,0.39,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,291.31,303.15,296.8,292.66,297.1,297.02,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,26.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425000.0,298.37,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.45,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.45,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.44,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.43,0.38,0.3,0.0,291.26,303.15,296.71,292.58,297.01,296.93,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.98,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425300.0,298.36,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.38,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.37,0.38,0.3,0.0,291.22,303.15,296.62,292.5,296.92,296.84,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,27.98,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425600.0,298.36,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.33,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.32,0.37,0.3,0.0,291.2,303.15,296.52,292.42,296.82,296.74,291.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,29.02,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16425900.0,298.36,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.29,0.36,0.3,0.0,291.18,303.15,296.42,292.35,296.71,296.64,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,30.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426200.0,298.36,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.27,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,291.18,303.15,296.33,292.28,296.6,296.54,291.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,31.07,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426500.0,298.35,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,291.19,303.15,296.24,292.22,296.5,296.43,291.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,31.97,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16426800.0,298.35,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.25,0.36,0.3,0.0,291.21,303.15,296.15,292.16,296.39,296.33,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,32.73,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427100.0,298.35,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.26,0.36,0.3,0.0,291.24,303.15,296.07,292.12,296.29,296.23,291.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,33.27,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427400.0,298.34,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,291.27,303.15,295.98,292.09,296.19,296.14,291.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,33.59,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16427700.0,298.34,303.15,285.15,0.0,0.0,291.3,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.3,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.3,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.3,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.3,0.36,0.3,0.01,291.3,303.15,295.9,292.06,296.1,296.05,291.5,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,33.64,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428000.0,298.34,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.01,291.34,303.15,295.82,292.05,296.01,295.96,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,33.42,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428300.0,298.33,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,291.37,0.36,0.3,0.01,291.39,303.15,295.73,292.03,295.91,295.87,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,32.92,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428600.0,298.33,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.01,291.43,303.15,295.65,292.02,295.83,295.78,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,32.15,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16428900.0,298.32,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.01,291.48,303.15,295.57,292.0,295.74,295.7,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,31.11,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429200.0,298.32,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.01,291.53,303.15,295.48,291.98,295.65,295.61,291.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,29.8,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429500.0,298.32,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.54,0.36,0.3,0.01,291.57,303.15,295.4,291.96,295.57,295.53,291.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,28.27,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16429800.0,298.31,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.58,0.36,0.3,0.0,291.62,303.15,295.32,291.92,295.49,295.45,291.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,26.53,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430100.0,298.31,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.62,0.36,0.3,0.0,291.66,303.15,295.23,291.86,295.41,295.37,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,24.62,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430400.0,298.31,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.67,0.36,0.3,0.0,291.7,303.15,295.15,291.8,295.33,295.29,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,22.59,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16430700.0,298.3,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,291.74,303.15,295.08,291.73,295.26,295.22,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,18.59,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431000.0,298.29,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,291.77,303.15,295.02,291.68,295.21,295.17,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,13.28,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431300.0,298.28,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.76,0.37,0.3,0.0,291.8,303.15,294.99,291.65,295.16,295.12,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,14.98,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431600.0,298.27,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.8,0.36,0.3,0.0,291.84,303.15,294.96,291.63,295.1,295.06,292.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,19.86,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16431900.0,298.27,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,291.87,303.15,294.96,291.62,295.06,295.03,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,11.5,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432200.0,298.28,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,291.9,303.15,294.96,291.63,295.03,295.0,292.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,17.03,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432500.0,298.29,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.89,0.42,0.3,0.0,291.93,303.15,294.98,291.64,295.02,294.99,292.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,10.84,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16432800.0,298.29,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,291.97,303.15,295.0,291.66,295.01,294.99,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,16.0,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433100.0,298.29,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,292.0,303.15,295.03,291.69,295.01,295.0,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,11.77,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433400.0,298.29,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,292.02,303.15,295.07,291.72,295.02,295.02,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,10.6,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16433700.0,298.29,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.01,0.38,0.3,0.0,292.05,303.15,295.11,291.76,295.04,295.04,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,13.85,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434000.0,298.29,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.04,0.37,0.3,0.0,292.08,303.15,295.15,291.8,295.07,295.07,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,15.36,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434300.0,298.29,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.07,0.38,0.3,0.0,292.11,303.15,295.2,291.84,295.1,295.11,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,15.01,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434600.0,298.3,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.1,0.38,0.3,0.0,292.14,303.15,295.27,291.9,295.14,295.15,292.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,14.54,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16434900.0,298.3,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.13,0.39,0.3,0.0,292.17,303.15,295.35,291.98,295.18,295.2,292.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,14.09,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435200.0,298.3,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.15,0.4,0.3,0.0,292.19,303.15,295.43,292.06,295.23,295.26,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,13.65,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435500.0,298.31,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.17,0.4,0.3,0.0,292.21,303.15,295.53,292.14,295.29,295.33,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,13.22,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16435800.0,298.32,303.15,285.15,0.0,0.0,292.2,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.2,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.2,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.2,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.2,0.41,0.3,0.0,292.24,303.15,295.63,292.24,295.36,295.4,292.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,12.79,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436100.0,298.32,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.22,0.41,0.3,0.0,292.26,303.15,295.73,292.33,295.43,295.47,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,12.35,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436400.0,298.33,303.15,285.15,0.0,0.0,292.24,0.42,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.24,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.24,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.24,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.24,0.42,0.3,0.0,292.27,303.15,295.83,292.42,295.5,295.55,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.91,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16436700.0,298.33,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.25,0.43,0.3,0.0,292.29,303.15,295.92,292.51,295.57,295.63,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,11.45,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437000.0,298.34,303.15,285.15,0.0,0.0,292.27,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.27,0.43,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.27,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.27,0.43,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.27,0.43,0.3,0.0,292.31,303.15,296.01,292.58,295.64,295.71,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.98,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437300.0,298.35,303.15,285.15,0.0,0.0,292.29,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.29,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.29,0.44,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.29,0.44,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.29,0.44,0.3,0.0,292.32,303.15,296.09,292.65,295.71,295.78,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.51,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437600.0,298.36,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.3,0.45,0.3,0.0,292.34,303.15,296.15,292.71,295.78,295.85,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.04,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16437900.0,298.36,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.32,0.46,0.3,0.0,292.35,303.15,296.19,292.74,295.84,295.91,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.64,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438200.0,298.37,303.15,285.15,0.0,0.0,292.33,0.46,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.33,0.46,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.33,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.33,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.33,0.46,0.3,0.0,292.37,303.15,296.19,292.73,295.89,295.96,292.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.43,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438500.0,298.38,303.15,285.15,0.0,0.0,292.34,0.46,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.34,0.46,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.34,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.34,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.34,0.46,0.3,0.0,292.38,303.15,296.17,292.69,295.93,296.0,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.39,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16438800.0,298.39,303.15,285.15,0.0,0.0,292.36,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.36,0.45,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.36,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.36,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.36,0.45,0.3,0.0,292.4,303.15,296.13,292.62,295.96,296.03,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.51,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439100.0,298.4,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,298.35,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.37,0.45,0.3,0.0,292.41,303.15,296.09,292.54,295.98,296.04,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.75,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439400.0,298.41,303.15,285.15,0.0,0.0,292.39,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.39,0.44,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.39,0.44,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.39,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.39,0.44,0.3,0.0,292.43,303.15,296.04,292.45,296.0,296.05,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.12,0.0,0.0,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16439700.0,298.21,297.15,293.15,0.0,0.0,297.04,1.0,0.56,0.25,298.26,297.15,293.15,0.0,0.0,297.04,1.0,0.58,0.27,298.25,297.15,293.15,0.0,0.0,297.04,1.0,0.57,0.2,298.21,297.15,293.15,0.0,0.0,297.04,1.0,0.56,0.27,297.99,297.15,293.15,0.0,0.0,297.04,1.0,0.52,1.26,297.04,291.15,296.0,292.36,297.73,298.23,297.06,1.0,0.47,1.0,0.0,0.0,1.0,2.69,0.0,2.69,-0.6,0.0,0.0,0.0,65.68,67.31,1600.45,0.0,1417.06,0.0,284.17,290.02,299.5,300.61,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16440000.0,297.68,297.15,293.15,0.0,0.0,291.03,1.0,0.68,0.28,297.85,297.15,293.15,0.0,0.0,291.03,1.0,0.72,0.3,297.79,297.15,293.15,0.0,0.0,291.03,1.0,0.71,0.22,297.8,297.15,293.15,0.0,0.0,291.03,1.0,0.7,0.3,297.52,297.15,293.15,0.0,0.0,291.03,1.0,0.61,1.41,291.03,291.15,295.97,292.27,297.38,297.79,291.03,1.0,0.53,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.43,0.43,0.0,82.75,85.13,22552.31,0.0,2006.78,0.0,284.05,290.34,296.3,298.34,293.15,293.15,283.15,17801.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6600.15,0.0,101.83,2275.33,0.0,1967.44,0.35,1.0,0.0,3.0,1.0,0.0
16440300.0,297.25,297.15,293.15,0.0,0.0,291.09,1.0,0.7,0.31,297.44,297.15,293.15,0.0,0.0,291.09,1.0,0.77,0.33,297.37,297.15,293.15,0.0,0.0,291.09,1.0,0.75,0.24,297.39,297.15,293.15,0.0,0.0,291.09,1.0,0.74,0.33,297.04,297.15,293.15,0.0,0.0,291.09,1.0,0.59,1.56,291.09,291.15,295.96,292.2,297.05,297.37,291.09,1.0,0.59,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.75,0.43,0.43,0.0,100.8,102.95,22821.61,0.0,2697.62,0.0,284.05,290.36,294.91,296.22,293.15,293.15,283.15,17929.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6253.79,0.0,103.18,2275.33,0.0,918.29,0.35,1.0,0.0,3.0,1.0,0.0
16440600.0,297.07,297.15,293.15,0.0,0.0,291.16,1.0,0.69,0.34,297.26,297.15,293.15,0.0,0.0,291.16,1.0,0.79,0.36,297.18,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.26,297.2,297.15,293.15,0.0,0.0,291.16,1.0,0.75,0.36,296.82,297.15,293.15,0.0,0.0,291.16,1.0,0.54,1.69,291.16,291.15,295.99,292.16,296.91,297.18,291.16,1.0,0.64,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.44,0.44,0.0,118.8,120.77,23417.64,0.0,3451.76,0.0,284.07,290.42,295.16,296.48,293.15,293.15,283.15,17834.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6350.81,0.0,104.94,2275.33,0.0,739.91,0.36,1.0,0.0,3.0,1.0,0.0
16440900.0,296.97,297.15,293.15,0.0,0.0,291.23,1.0,0.66,0.36,297.15,297.15,293.15,0.0,0.0,291.23,1.0,0.79,0.38,297.07,297.15,293.15,0.0,0.0,291.23,1.0,0.74,0.28,297.1,297.15,293.15,0.0,0.0,291.23,1.0,0.75,0.38,296.71,297.15,293.15,0.0,0.0,291.23,1.0,0.46,1.82,291.23,291.15,296.05,292.14,296.85,297.08,291.23,1.0,0.68,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.44,0.44,0.0,136.75,138.59,24255.09,0.0,4264.09,0.0,284.08,290.46,295.17,296.56,293.15,293.15,283.15,17753.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.91,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6400.68,0.0,108.32,2275.33,0.0,826.34,0.36,1.0,0.0,3.0,1.0,0.0
16441200.0,296.88,297.15,293.15,0.0,0.0,291.23,1.0,0.61,0.42,297.05,297.15,293.15,0.0,0.0,291.23,1.0,0.78,0.44,296.97,297.15,293.15,0.0,0.0,291.23,1.0,0.71,0.33,297.01,297.15,293.15,0.0,0.0,291.23,1.0,0.72,0.44,296.64,297.15,293.15,0.0,0.0,291.23,0.94,0.37,1.7,291.23,291.15,296.15,292.16,296.8,296.98,291.23,1.0,0.71,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.89,0.45,0.45,0.0,156.48,156.41,24758.18,0.0,4772.04,0.0,284.09,290.46,295.18,296.59,293.15,293.15,283.15,17865.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.93,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6432.83,0.0,112.17,2275.33,0.0,874.02,0.36,1.0,0.0,3.0,1.0,0.0
16441500.0,296.75,297.15,293.15,0.0,0.0,291.17,1.0,0.55,0.49,296.93,297.15,293.15,0.0,0.0,291.17,1.0,0.74,0.52,296.85,297.15,293.15,0.0,0.0,291.17,1.0,0.66,0.38,296.88,297.15,293.15,0.0,0.0,291.17,1.0,0.68,0.52,296.69,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,296.29,292.21,296.74,296.87,291.17,1.0,0.71,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.45,0.45,0.0,173.68,174.23,24376.49,0.0,4705.88,1.0,284.08,290.41,295.19,296.59,293.15,293.15,283.15,18076.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6415.22,0.0,111.91,2275.33,0.0,854.63,0.36,1.0,0.0,3.0,1.0,0.0
16441800.0,296.8,297.15,293.15,0.0,0.0,291.18,0.94,0.48,0.44,296.86,297.15,293.15,0.0,0.0,291.18,1.0,0.69,0.57,296.78,297.15,293.15,0.0,0.0,291.18,1.0,0.6,0.42,296.81,297.15,293.15,0.0,0.0,291.18,1.0,0.62,0.57,296.72,297.15,293.15,0.0,0.0,291.18,0.8,0.3,1.36,291.18,291.15,296.44,292.25,296.72,296.8,291.18,1.0,0.73,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.45,0.45,0.0,191.23,192.05,24572.34,0.0,5074.23,1.0,284.09,290.42,295.25,296.64,293.15,293.15,283.15,17943.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6440.12,0.0,111.96,2275.33,0.0,836.85,0.36,1.0,0.0,3.0,1.0,0.0
16442100.0,296.9,297.15,293.15,0.0,0.0,291.15,0.87,0.44,0.4,296.78,297.15,293.15,0.0,0.0,291.15,0.98,0.63,0.6,296.79,297.15,293.15,0.0,0.0,291.15,0.93,0.53,0.38,296.79,297.15,293.15,0.0,0.0,291.15,0.94,0.55,0.53,296.72,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,296.6,292.3,296.76,296.8,291.14,1.0,0.72,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.45,0.45,0.0,209.95,208.97,24379.09,0.0,4917.43,1.0,284.08,290.4,295.3,296.69,293.15,293.15,283.15,18072.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6444.66,0.0,112.15,2275.33,0.0,841.78,0.36,1.0,0.0,3.0,1.0,0.0
16442400.0,296.97,297.15,293.15,0.0,0.0,291.08,0.83,0.41,0.37,296.8,297.15,293.15,0.0,0.0,291.08,0.92,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.08,0.87,0.48,0.34,296.84,297.15,293.15,0.0,0.0,291.08,0.88,0.5,0.48,296.7,297.15,293.15,0.0,0.0,291.08,0.75,0.3,1.37,291.08,291.15,296.77,292.35,296.85,296.87,291.08,1.0,0.7,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.83,0.44,0.44,0.0,217.26,216.28,23714.15,0.0,4354.95,1.0,284.07,290.38,295.33,296.69,293.15,293.15,283.15,18202.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6415.07,0.0,109.45,2275.33,0.0,803.06,0.36,1.0,0.0,3.0,1.0,0.0
