time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16442700.0,297.03,297.15,293.15,0.0,0.0,291.05,0.81,0.38,0.35,296.86,297.15,293.15,0.0,0.0,291.05,0.88,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.05,0.84,0.43,0.31,296.9,297.15,293.15,0.0,0.0,291.05,0.85,0.45,0.44,296.7,297.15,293.15,0.0,0.0,291.05,0.74,0.3,1.37,291.05,291.15,296.94,292.39,296.93,296.93,291.05,1.0,0.68,1.0,0.0,0.0,1.0,3.55,0.0,3.55,-0.79,0.43,0.43,0.0,216.14,215.25,23081.0,0.0,3892.88,1.0,284.06,290.38,295.37,296.71,293.15,293.15,283.15,18216.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.87,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6392.43,0.0,106.04,2275.33,0.0,754.28,0.36,1.0,0.0,3.0,1.0,0.0
16443000.0,297.08,297.15,293.15,0.0,0.0,291.03,0.8,0.37,0.34,296.92,297.15,293.15,0.0,0.0,291.03,0.86,0.47,0.45,296.95,297.15,293.15,0.0,0.0,291.03,0.82,0.4,0.28,296.95,297.15,293.15,0.0,0.0,291.03,0.83,0.42,0.4,296.7,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,297.12,292.44,297.01,296.98,291.03,1.0,0.66,1.0,0.0,0.0,1.0,3.42,0.0,3.42,-0.77,0.42,0.42,0.0,209.97,209.17,22537.75,0.0,3524.46,1.0,284.05,290.39,295.43,296.73,293.15,293.15,283.15,18199.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.85,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6376.05,0.0,102.8,2275.33,0.0,713.84,0.35,1.0,0.0,3.0,1.0,0.0
16443300.0,297.12,297.15,293.15,0.0,0.0,291.03,0.8,0.37,0.33,296.97,297.15,293.15,0.0,0.0,291.03,0.85,0.44,0.42,296.99,297.15,293.15,0.0,0.0,291.03,0.8,0.37,0.26,296.99,297.15,293.15,0.0,0.0,291.03,0.81,0.39,0.37,296.71,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,297.31,292.49,297.09,297.02,291.03,1.0,0.64,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.74,0.42,0.42,0.0,200.67,199.98,22093.82,0.0,3233.85,1.0,284.04,290.42,295.48,296.76,293.15,293.15,283.15,18171.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.83,1.37,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6365.36,0.0,99.99,2275.33,0.0,681.21,0.35,1.0,0.0,3.0,1.0,0.0
16443600.0,297.15,297.15,293.15,0.0,0.0,291.03,0.8,0.37,0.33,297.01,297.15,293.15,0.0,0.0,291.03,0.84,0.41,0.4,297.03,297.15,293.15,0.0,0.0,291.03,0.79,0.35,0.25,297.03,297.15,293.15,0.0,0.0,291.03,0.81,0.37,0.35,296.72,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,297.49,292.54,297.16,297.06,291.03,1.0,0.62,1.0,0.0,0.0,1.0,3.24,0.0,3.24,-0.73,0.41,0.41,0.0,189.68,189.09,21748.19,0.0,3006.78,1.0,284.04,290.44,295.53,296.8,293.15,293.15,283.15,18141.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6360.32,0.0,97.66,2275.33,0.0,655.28,0.34,1.0,0.0,3.0,1.0,0.0
16443900.0,297.17,297.15,293.15,0.0,0.0,291.05,0.82,0.37,0.33,297.05,297.15,293.15,0.0,0.0,291.05,0.84,0.4,0.38,297.06,297.15,293.15,0.0,0.0,291.05,0.79,0.33,0.24,297.06,297.15,293.15,0.0,0.0,291.05,0.81,0.35,0.34,296.72,297.15,293.15,0.0,0.0,291.05,0.76,0.3,1.37,291.05,291.15,297.66,292.6,297.22,297.09,291.05,1.0,0.61,1.0,0.0,0.0,1.0,3.19,0.0,3.19,-0.72,0.41,0.41,0.0,178.09,177.58,21491.81,0.0,2829.98,1.0,284.04,290.48,295.59,296.84,293.15,293.15,283.15,18111.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6360.47,0.0,95.82,2275.33,0.0,635.19,0.34,1.0,0.0,3.0,1.0,0.0
16444200.0,297.18,297.15,293.15,0.0,0.0,291.06,0.83,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.06,0.84,0.38,0.37,297.08,297.15,293.15,0.0,0.0,291.06,0.79,0.32,0.23,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.34,0.33,296.73,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,297.83,292.65,297.27,297.11,291.06,1.0,0.6,1.0,0.0,0.0,1.0,3.15,0.0,3.15,-0.71,0.4,0.4,0.0,166.76,166.34,21308.81,0.0,2692.59,1.0,284.04,290.51,295.64,296.89,293.15,293.15,283.15,18085.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6364.98,0.0,94.4,2275.33,0.0,619.68,0.34,1.0,0.0,3.0,1.0,0.0
16444500.0,297.18,297.15,293.15,0.0,0.0,291.08,0.85,0.38,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.37,0.36,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.08,0.82,0.33,0.32,296.73,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,298.0,292.71,297.32,297.12,291.08,1.0,0.59,1.0,0.0,0.0,1.0,3.12,0.0,3.12,-0.7,0.4,0.4,0.0,156.49,156.16,21187.97,0.0,2587.57,1.0,284.04,290.54,295.7,296.94,293.15,293.15,283.15,18062.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6373.37,0.0,93.34,2275.33,0.0,607.71,0.34,1.0,0.0,3.0,1.0,0.0
16444800.0,297.18,297.15,293.15,0.0,0.0,291.09,0.86,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.09,0.85,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.31,0.22,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.09,0.8,0.3,1.36,291.09,291.15,298.15,292.77,297.36,297.13,291.09,1.0,0.58,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.7,0.4,0.4,0.0,148.71,148.47,21115.42,0.0,2513.97,1.0,284.04,290.56,295.77,297.0,293.15,293.15,283.15,18043.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6385.08,0.0,92.6,2275.33,0.0,598.37,0.34,1.0,0.0,3.0,1.0,0.0
16445100.0,297.17,297.15,293.15,0.0,0.0,291.11,0.87,0.39,0.35,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.36,0.35,297.13,297.15,293.15,0.0,0.0,291.11,0.81,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.11,0.83,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.11,0.81,0.3,1.36,291.11,291.15,298.3,292.84,297.4,297.14,291.11,1.0,0.58,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.4,0.4,0.0,143.2,143.06,21094.7,0.0,2467.32,1.0,284.04,290.58,295.83,297.07,293.15,293.15,283.15,18024.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6400.06,0.0,92.13,2275.33,0.0,591.79,0.34,1.0,0.0,3.0,1.0,0.0
16445400.0,297.17,297.15,293.15,0.0,0.0,291.12,0.88,0.39,0.35,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.36,0.34,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.12,0.83,0.33,0.31,296.75,297.15,293.15,0.0,0.0,291.12,0.81,0.3,1.36,291.12,291.15,298.44,292.9,297.44,297.15,291.12,1.0,0.58,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.4,0.4,0.0,139.45,139.38,21131.25,0.0,2444.35,1.0,284.04,290.6,295.9,297.14,293.15,293.15,283.15,18004.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6418.1,0.0,91.95,2275.33,0.0,588.53,0.34,1.0,0.0,3.0,1.0,0.0
16445700.0,297.16,297.15,293.15,0.0,0.0,291.14,0.89,0.39,0.35,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.36,0.34,297.15,297.15,293.15,0.0,0.0,291.14,0.82,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.14,0.84,0.33,0.31,296.76,297.15,293.15,0.0,0.0,291.14,0.82,0.3,1.36,291.14,291.15,298.59,292.96,297.48,297.16,291.14,1.0,0.58,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.4,0.4,0.0,137.04,137.03,21218.15,0.0,2440.42,1.0,284.04,290.62,295.96,297.2,293.15,293.15,283.15,17986.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6438.65,0.0,92.05,2275.33,0.0,588.13,0.34,1.0,0.0,3.0,1.0,0.0
16446000.0,297.16,297.15,293.15,0.0,0.0,291.15,0.89,0.39,0.35,297.17,297.15,293.15,0.0,0.0,291.15,0.87,0.37,0.35,297.16,297.15,293.15,0.0,0.0,291.15,0.82,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.33,0.32,296.77,297.15,293.15,0.0,0.0,291.15,0.82,0.3,1.36,291.15,291.15,298.74,293.02,297.52,297.16,291.15,1.0,0.58,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.7,0.4,0.4,0.0,135.56,135.59,21344.82,0.0,2450.06,1.0,284.05,290.63,296.03,297.28,293.15,293.15,283.15,17971.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6461.06,0.0,92.38,2275.33,0.0,590.03,0.34,1.0,0.0,3.0,1.0,0.0
16446300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.39,0.35,297.18,297.15,293.15,0.0,0.0,291.17,0.88,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.34,0.32,296.78,297.15,293.15,0.0,0.0,291.17,0.82,0.3,1.36,291.17,291.15,298.89,293.09,297.55,297.17,291.17,1.0,0.58,1.0,0.0,0.0,1.0,3.12,0.0,3.12,-0.7,0.4,0.4,0.0,134.68,134.75,21506.57,0.0,2469.88,1.0,284.05,290.64,296.09,297.35,293.15,293.15,283.15,17957.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.78,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6484.98,0.0,92.93,2275.33,0.0,593.86,0.34,1.0,0.0,3.0,1.0,0.0
16446600.0,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.39,0.35,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.38,0.36,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.34,0.33,296.79,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,299.03,293.15,297.59,297.17,291.18,1.0,0.58,1.0,0.0,0.0,1.0,3.14,0.0,3.14,-0.7,0.4,0.4,0.0,134.24,134.33,21702.71,0.0,2498.81,1.0,284.06,290.65,296.15,297.42,293.15,293.15,283.15,17943.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6510.34,0.0,93.67,2275.33,0.0,599.55,0.34,1.0,0.0,3.0,1.0,0.0
16446900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.39,0.35,297.19,297.15,293.15,0.0,0.0,291.19,0.89,0.38,0.36,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.32,0.22,297.19,297.15,293.15,0.0,0.0,291.19,0.87,0.35,0.33,296.8,297.15,293.15,0.0,0.0,291.19,0.82,0.3,1.36,291.19,291.15,299.18,293.2,297.63,297.18,291.19,1.0,0.58,1.0,0.0,0.0,1.0,3.16,0.0,3.16,-0.71,0.41,0.41,0.0,134.16,134.28,21932.59,0.0,2536.87,1.0,284.06,290.65,296.21,297.49,293.15,293.15,283.15,17930.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.79,1.33,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6537.06,0.0,94.61,2275.33,0.0,607.11,0.34,1.0,0.0,3.0,1.0,0.0
16447200.0,297.16,297.15,293.15,0.0,0.0,291.2,0.9,0.39,0.36,297.19,297.15,293.15,0.0,0.0,291.2,0.9,0.39,0.37,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.33,0.23,297.2,297.15,293.15,0.0,0.0,291.2,0.87,0.36,0.34,296.81,297.15,293.15,0.0,0.0,291.2,0.83,0.3,1.36,291.2,291.15,299.32,293.26,297.66,297.18,291.2,1.0,0.59,1.0,0.0,0.0,1.0,3.18,0.0,3.18,-0.71,0.41,0.41,0.0,134.47,134.63,22199.4,0.0,2585.89,1.0,284.07,290.66,296.26,297.56,293.15,293.15,283.15,17916.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.8,1.34,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6565.22,0.0,95.76,2275.33,0.0,616.68,0.34,1.0,0.0,3.0,1.0,0.0
16447500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.4,0.36,297.2,297.15,293.15,0.0,0.0,291.21,0.91,0.4,0.38,297.2,297.15,293.15,0.0,0.0,291.21,0.86,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.21,0.88,0.37,0.35,296.82,297.15,293.15,0.0,0.0,291.21,0.83,0.3,1.36,291.21,291.15,299.46,293.31,297.7,297.19,291.21,1.0,0.59,1.0,0.0,0.0,1.0,3.21,0.0,3.21,-0.72,0.41,0.41,0.0,135.35,135.56,22510.2,0.0,2649.71,1.0,284.07,290.66,296.32,297.62,293.15,293.15,283.15,17900.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.82,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6595.17,0.0,97.13,2275.33,0.0,628.61,0.34,1.0,0.0,3.0,1.0,0.0
16447800.0,297.18,297.15,293.15,0.0,0.0,291.23,0.91,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.23,0.86,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.23,0.89,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.23,0.83,0.3,1.36,291.23,291.15,299.59,293.36,297.74,297.2,291.23,1.0,0.6,1.0,0.0,0.0,1.0,3.25,0.0,3.25,-0.73,0.42,0.42,0.0,137.38,137.65,22869.6,0.0,2734.54,1.0,284.08,290.66,296.36,297.69,293.15,293.15,283.15,17882.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.83,1.36,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6627.16,0.0,98.78,2275.33,0.0,643.32,0.35,1.0,0.0,3.0,1.0,0.0
16448100.0,297.2,297.15,293.15,0.0,0.0,291.24,0.91,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.42,0.4,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.24,0.82,0.3,1.36,291.24,291.15,299.72,293.4,297.77,297.21,291.24,1.0,0.6,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.74,0.42,0.42,0.0,140.6,140.94,23282.52,0.0,2843.51,1.0,284.09,290.66,296.41,297.76,293.15,293.15,283.15,17863.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.85,1.38,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6661.41,0.0,100.73,2275.33,0.0,661.24,0.35,1.0,0.0,3.0,1.0,0.0
16448400.0,297.22,297.15,293.15,0.0,0.0,291.25,0.92,0.42,0.38,297.23,297.15,293.15,0.0,0.0,291.25,0.93,0.43,0.41,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.4,0.38,296.85,297.15,293.15,0.0,0.0,291.25,0.82,0.3,1.36,291.25,291.15,299.85,293.44,297.81,297.22,291.25,1.0,0.61,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.43,0.43,0.0,144.87,145.28,23748.51,0.0,2977.23,1.0,284.09,290.66,296.45,297.82,293.15,293.15,283.15,17842.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.87,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6697.87,0.0,103.02,2275.33,0.0,682.6,0.35,1.0,0.0,3.0,1.0,0.0
16448700.0,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.44,0.39,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.45,0.42,297.22,297.15,293.15,0.0,0.0,291.26,0.88,0.38,0.26,297.22,297.15,293.15,0.0,0.0,291.26,0.9,0.41,0.39,296.86,297.15,293.15,0.0,0.0,291.26,0.82,0.3,1.36,291.26,291.15,299.97,293.48,297.84,297.23,291.26,1.0,0.62,1.0,0.0,0.0,1.0,3.4,0.0,3.4,-0.76,0.44,0.44,0.0,150.11,150.55,24252.28,0.0,3132.93,1.0,284.1,290.65,296.49,297.88,293.15,293.15,283.15,17825.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.89,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6735.96,0.0,105.63,2275.33,0.0,706.81,0.36,1.0,0.0,3.0,1.0,0.0
16449000.0,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.45,0.41,297.23,297.15,293.15,0.0,0.0,291.27,0.93,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.27,0.88,0.39,0.27,297.22,297.15,293.15,0.0,0.0,291.27,0.9,0.42,0.4,296.86,297.15,293.15,0.0,0.0,291.27,0.81,0.3,1.36,291.27,291.15,300.1,293.51,297.87,297.23,291.27,1.0,0.63,1.0,0.0,0.0,1.0,3.46,0.0,3.46,-0.78,0.44,0.44,0.0,156.09,156.56,24772.23,0.0,3302.21,1.0,284.11,290.64,296.52,297.94,293.15,293.15,283.15,17814.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.91,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6774.74,0.0,108.5,2275.33,0.0,732.61,0.36,1.0,0.0,3.0,1.0,0.0
16449300.0,297.25,297.15,293.15,0.0,0.0,291.27,0.93,0.47,0.42,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.48,0.45,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.4,0.28,297.22,297.15,293.15,0.0,0.0,291.27,0.91,0.44,0.41,296.86,297.15,293.15,0.0,0.0,291.27,0.8,0.3,1.36,291.27,291.15,300.22,293.54,297.9,297.23,291.27,1.0,0.65,1.0,0.0,0.0,1.0,3.52,0.0,3.52,-0.79,0.45,0.45,0.0,162.62,163.1,25303.44,0.0,3481.89,1.0,284.12,290.63,296.56,298.0,293.15,293.15,283.15,17805.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.93,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6813.97,0.0,111.57,2275.33,0.0,759.83,0.36,1.0,0.0,3.0,1.0,0.0
16449600.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.49,0.44,297.24,297.15,293.15,0.0,0.0,291.28,0.94,0.49,0.47,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.41,0.29,297.22,297.15,293.15,0.0,0.0,291.28,0.91,0.45,0.42,296.86,297.15,293.15,0.0,0.0,291.28,0.8,0.3,1.36,291.28,291.15,300.34,293.57,297.93,297.23,291.28,1.0,0.66,1.0,0.0,0.0,1.0,3.58,0.0,3.58,-0.8,0.46,0.46,0.0,169.56,170.04,25840.46,0.0,3669.97,1.0,284.13,290.62,296.59,298.06,293.15,293.15,283.15,17799.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.95,1.48,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6853.28,0.0,114.82,2275.33,0.0,788.34,0.37,1.0,0.0,3.0,1.0,0.0
16449900.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.51,0.45,297.24,297.15,293.15,0.0,0.0,291.28,0.94,0.51,0.48,297.21,297.15,293.15,0.0,0.0,291.28,0.88,0.42,0.3,297.21,297.15,293.15,0.0,0.0,291.28,0.91,0.46,0.44,296.86,297.15,293.15,0.0,0.0,291.28,0.79,0.3,1.36,291.28,291.15,300.45,293.6,297.95,297.23,291.28,1.0,0.67,1.0,0.0,0.0,1.0,3.64,0.0,3.64,-0.82,0.46,0.46,0.0,176.83,177.31,26376.43,0.0,3864.2,1.0,284.13,290.6,296.61,298.11,293.15,293.15,283.15,17795.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6892.19,0.0,118.22,2275.33,0.0,817.85,0.37,1.0,0.0,3.0,1.0,0.0
16450200.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.52,0.47,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.52,0.49,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.43,0.3,297.21,297.15,293.15,0.0,0.0,291.28,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,300.56,293.62,297.98,297.23,291.28,1.0,0.68,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.83,0.47,0.47,0.0,184.41,184.88,26903.5,0.0,4062.28,1.0,284.14,290.59,296.64,298.16,293.15,293.15,283.15,17794.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.0,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6930.15,0.0,121.71,2275.33,0.0,848.01,0.38,1.0,0.0,3.0,1.0,0.0
16450500.0,297.25,297.15,293.15,0.0,0.0,291.28,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.28,0.94,0.54,0.51,297.2,297.15,293.15,0.0,0.0,291.28,0.88,0.44,0.31,297.21,297.15,293.15,0.0,0.0,291.28,0.9,0.48,0.45,296.86,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,300.67,293.64,298.0,297.22,291.28,1.0,0.69,1.0,0.0,0.0,1.0,3.75,0.0,3.75,-0.84,0.48,0.48,0.0,192.36,192.82,27414.32,0.0,4262.07,1.0,284.15,290.57,296.66,298.2,293.15,293.15,283.15,17796.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.02,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6966.59,0.0,125.26,2275.33,0.0,878.39,0.38,1.0,0.0,3.0,1.0,0.0
16450800.0,297.24,297.15,293.15,0.0,0.0,291.27,0.95,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.55,0.52,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.31,297.2,297.15,293.15,0.0,0.0,291.27,0.9,0.49,0.46,296.86,297.15,293.15,0.0,0.0,291.27,0.77,0.3,1.36,291.27,291.15,300.78,293.66,298.02,297.22,291.27,1.0,0.7,1.0,0.0,0.0,1.0,3.8,0.0,3.8,-0.85,0.48,0.48,0.0,200.5,200.94,27899.39,0.0,4458.75,1.0,284.15,290.55,296.67,298.24,293.15,293.15,283.15,17801.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7000.83,0.0,128.8,2275.33,0.0,908.49,0.39,1.0,0.0,3.0,1.0,0.0
16451100.0,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.56,0.53,297.19,297.15,293.15,0.0,0.0,291.27,0.87,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.9,0.5,0.47,296.86,297.15,293.15,0.0,0.0,291.27,0.76,0.3,1.37,291.27,291.15,300.88,293.67,298.03,297.21,291.27,1.0,0.71,1.0,0.0,0.0,1.0,3.85,0.0,3.85,-0.86,0.49,0.49,0.0,208.63,209.04,28350.87,0.0,4647.62,1.0,284.15,290.54,296.68,298.28,293.15,293.15,283.15,17811.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7032.24,0.0,132.25,2275.33,0.0,937.74,0.39,1.0,0.0,3.0,1.0,0.0
16451400.0,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.58,0.52,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.58,0.55,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.26,0.89,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.26,0.76,0.3,1.37,291.26,291.15,300.97,293.68,298.05,297.2,291.26,1.0,0.72,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.49,0.49,0.0,216.58,216.96,28763.32,0.0,4824.84,1.0,284.16,290.52,296.69,298.31,293.15,293.15,283.15,17823.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7060.33,0.0,135.55,2275.33,0.0,965.65,0.39,1.0,0.0,3.0,1.0,0.0
16451700.0,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.59,0.56,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.46,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.89,0.51,0.48,296.85,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,301.06,293.68,298.07,297.2,291.25,1.0,0.73,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.5,0.5,0.0,224.19,224.53,29132.86,0.0,4987.39,1.0,284.16,290.5,296.69,298.33,293.15,293.15,283.15,17838.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7084.73,0.0,138.65,2275.33,0.0,991.88,0.4,1.0,0.0,3.0,1.0,0.0
16452000.0,297.2,297.15,293.15,0.0,0.0,291.24,0.94,0.6,0.54,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.6,0.57,297.17,297.15,293.15,0.0,0.0,291.24,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.89,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,301.15,293.68,298.08,297.19,291.24,1.0,0.74,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.5,0.5,0.0,231.33,231.62,29457.13,0.0,5133.09,1.0,284.16,290.49,296.69,298.34,293.15,293.15,283.15,17855.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7105.15,0.0,141.48,2275.33,0.0,1016.21,0.4,1.0,0.0,3.0,1.0,0.0
16452300.0,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.61,0.57,297.17,297.15,293.15,0.0,0.0,291.23,0.86,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.23,0.88,0.52,0.49,296.84,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,301.23,293.68,298.09,297.18,291.23,1.0,0.74,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.5,0.5,0.0,237.85,238.11,29740.54,0.0,5260.89,1.0,284.17,290.48,296.69,298.35,293.15,293.15,283.15,17871.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7123.04,0.0,144.03,2275.33,0.0,1035.55,0.4,1.0,0.0,3.0,1.0,0.0
16452600.0,297.17,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.22,0.93,0.61,0.58,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.48,0.33,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.22,0.74,0.3,1.37,291.22,291.15,301.32,293.69,298.11,297.18,291.22,1.0,0.75,1.0,0.0,0.0,1.0,4.01,0.0,4.01,-0.9,0.51,0.51,0.0,243.91,244.14,29992.36,0.0,5372.86,1.0,284.17,290.46,296.69,298.37,293.15,293.15,283.15,17885.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7140.92,0.0,146.34,2275.33,0.0,1049.89,0.4,1.0,0.0,3.0,1.0,0.0
16452900.0,297.16,297.15,293.15,0.0,0.0,291.21,0.93,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.4,293.7,298.12,297.17,291.21,1.0,0.76,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.51,0.51,0.0,249.65,249.85,30216.91,0.0,5471.19,1.0,284.17,290.45,296.7,298.39,293.15,293.15,283.15,17896.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7158.91,0.0,148.42,2275.33,0.0,1061.66,0.41,1.0,0.0,3.0,1.0,0.0
16453200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.92,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.21,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.21,0.87,0.53,0.5,296.82,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.21,291.15,301.48,293.72,298.14,297.17,291.21,1.0,0.76,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.91,0.51,0.51,0.0,255.05,255.23,30419.14,0.0,5557.47,1.0,284.17,290.44,296.72,298.42,293.15,293.15,283.15,17906.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7176.94,0.0,150.32,2275.33,0.0,1071.37,0.41,1.0,0.0,3.0,1.0,0.0
16453500.0,297.15,297.15,293.15,0.0,0.0,291.2,0.92,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,301.57,293.74,298.15,297.16,291.2,1.0,0.76,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.91,0.51,0.51,0.0,260.12,260.27,30604.28,0.0,5633.83,1.0,284.17,290.43,296.74,298.45,293.15,293.15,283.15,17914.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7195.12,0.0,152.06,2275.33,0.0,1079.42,0.41,1.0,0.0,3.0,1.0,0.0
16453800.0,297.15,297.15,293.15,0.0,0.0,291.2,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.51,296.82,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,301.65,293.77,298.17,297.16,291.2,1.0,0.77,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.51,0.51,0.0,264.86,265.01,30777.38,0.0,5702.56,1.0,284.17,290.43,296.77,298.48,293.15,293.15,283.15,17920.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7213.56,0.0,153.68,2275.33,0.0,1086.27,0.41,1.0,0.0,3.0,1.0,0.0
16454100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.48,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.53,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,301.73,293.8,298.18,297.16,291.19,1.0,0.77,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.52,0.52,0.0,269.35,269.48,30943.43,0.0,5766.38,1.0,284.17,290.42,296.8,298.52,293.15,293.15,283.15,17924.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7232.31,0.0,155.22,2275.33,0.0,1092.36,0.41,1.0,0.0,3.0,1.0,0.0
16454400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.37,291.19,291.15,301.82,293.83,298.2,297.16,291.19,1.0,0.77,1.0,0.0,0.0,1.0,4.08,0.0,4.08,-0.91,0.52,0.52,0.0,273.64,273.77,31105.74,0.0,5827.29,1.0,284.18,290.42,296.83,298.56,293.15,293.15,283.15,17927.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7251.39,0.0,156.71,2275.33,0.0,1098.07,0.42,1.0,0.0,3.0,1.0,0.0
16454700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.19,0.92,0.66,0.62,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.72,0.3,1.38,291.19,291.15,301.9,293.86,298.22,297.16,291.19,1.0,0.78,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.92,0.52,0.52,0.0,277.83,277.95,31270.14,0.0,5888.57,1.0,284.18,290.41,296.87,298.6,293.15,293.15,283.15,17927.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7270.92,0.0,158.19,2275.33,0.0,1103.86,0.42,1.0,0.0,3.0,1.0,0.0
16455000.0,297.14,297.15,293.15,0.0,0.0,291.19,0.9,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.51,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,301.98,293.9,298.24,297.16,291.19,1.0,0.78,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.52,0.52,0.0,281.98,282.11,31440.94,0.0,5953.09,1.0,284.18,290.41,296.9,298.65,293.15,293.15,283.15,17926.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.21,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7290.97,0.0,159.7,2275.33,0.0,1110.2,0.42,1.0,0.0,3.0,1.0,0.0
16455300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.19,0.92,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.34,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.07,293.93,298.26,297.16,291.19,1.0,0.78,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.52,0.52,0.0,286.19,286.33,31619.82,0.0,6022.49,1.0,284.18,290.4,296.93,298.69,293.15,293.15,283.15,17924.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7311.42,0.0,161.27,2275.33,0.0,1117.4,0.42,1.0,0.0,3.0,1.0,0.0
16455600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.19,0.92,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.15,293.96,298.28,297.17,291.19,1.0,0.79,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.92,0.53,0.53,0.0,290.52,290.66,31806.12,0.0,6097.49,1.0,284.18,290.4,296.96,298.73,293.15,293.15,283.15,17921.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7331.98,0.0,162.9,2275.33,0.0,1125.71,0.42,1.0,0.0,3.0,1.0,0.0
16455900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.89,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.19,0.93,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,302.23,293.99,298.3,297.17,291.19,1.0,0.79,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.53,0.53,0.0,295.03,295.19,32000.13,0.0,6178.07,1.0,284.18,290.4,296.99,298.77,293.15,293.15,283.15,17918.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7352.92,0.0,164.61,2275.33,0.0,1134.15,0.42,1.0,0.0,3.0,1.0,0.0
16456200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.32,294.02,298.32,297.17,291.19,1.0,0.79,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.53,0.53,0.0,299.8,299.96,32204.99,0.0,6265.04,1.0,284.19,290.4,297.02,298.81,293.15,293.15,283.15,17913.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7375.03,0.0,166.41,2275.33,0.0,1142.4,0.43,1.0,0.0,3.0,1.0,0.0
16456500.0,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.55,297.21,297.15,293.15,0.0,0.0,291.19,0.93,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.52,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.4,294.05,298.34,297.17,291.19,1.0,0.8,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.53,0.53,0.0,304.85,305.03,32416.53,0.0,6358.43,1.0,284.19,290.39,297.06,298.85,293.15,293.15,283.15,17910.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7398.06,0.0,168.32,2275.33,0.0,1150.89,0.43,1.0,0.0,3.0,1.0,0.0
16456800.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.49,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.48,294.09,298.36,297.17,291.19,1.0,0.8,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.53,0.53,0.0,310.21,310.4,32634.45,0.0,6457.67,1.0,284.19,290.39,297.09,298.9,293.15,293.15,283.15,17906.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7421.94,0.0,170.31,2275.33,0.0,1159.59,0.43,1.0,0.0,3.0,1.0,0.0
16457100.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.55,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.73,0.7,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,302.57,294.12,298.38,297.17,291.19,1.0,0.81,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.54,0.54,0.0,315.88,316.07,32863.25,0.0,6561.41,1.0,284.19,290.39,297.13,298.94,293.15,293.15,283.15,17902.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7446.96,0.0,172.42,2275.33,0.0,1168.75,0.43,1.0,0.0,3.0,1.0,0.0
16457400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.87,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.19,0.93,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,302.65,294.16,298.4,297.17,291.19,1.0,0.81,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.95,0.54,0.54,0.0,321.83,322.03,33089.8,0.0,6667.75,1.0,284.19,290.38,297.16,298.99,293.15,293.15,283.15,17900.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7472.19,0.0,174.6,2275.33,0.0,1177.93,0.43,1.0,0.0,3.0,1.0,0.0
16457700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.6,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.72,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.73,294.2,298.42,297.17,291.2,1.0,0.82,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.54,0.54,0.0,328.04,328.24,33315.88,0.0,6774.71,1.0,284.2,290.38,297.2,299.04,293.15,293.15,283.15,17899.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7497.68,0.0,176.81,2275.33,0.0,1186.84,0.44,1.0,0.0,3.0,1.0,0.0
16458000.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.2,0.94,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.84,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,302.82,294.24,298.44,297.17,291.2,1.0,0.82,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.54,0.54,0.0,334.43,334.62,33542.33,0.0,6880.64,1.0,284.2,290.37,297.24,299.09,293.15,293.15,283.15,17898.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7523.52,0.0,179.08,2275.33,0.0,1195.69,0.44,1.0,0.0,3.0,1.0,0.0
16458300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.59,0.54,297.22,297.15,293.15,0.0,0.0,291.19,0.94,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.84,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.39,291.19,291.15,302.9,294.27,298.45,297.17,291.19,1.0,0.83,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.96,0.55,0.55,0.0,340.96,341.15,33757.75,0.0,6984.45,1.0,284.2,290.37,297.28,299.14,293.15,293.15,283.15,17900.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7548.82,0.0,181.32,2275.33,0.0,1203.92,0.44,1.0,0.0,3.0,1.0,0.0
16458600.0,297.13,297.15,293.15,0.0,0.0,291.19,0.85,0.59,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,302.98,294.31,298.47,297.17,291.19,1.0,0.83,1.0,0.0,0.0,1.0,4.29,0.0,4.29,-0.96,0.55,0.55,0.0,347.57,347.75,33975.0,0.0,7085.34,1.0,284.2,290.36,297.32,299.19,293.15,293.15,283.15,17900.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7574.44,0.0,183.58,2275.33,0.0,1211.86,0.44,1.0,0.0,3.0,1.0,0.0
16458900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.56,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.07,294.35,298.49,297.17,291.19,1.0,0.84,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.55,0.55,0.0,354.2,354.38,34186.86,0.0,7182.83,1.0,284.2,290.35,297.35,299.24,293.15,293.15,283.15,17901.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7599.88,0.0,185.84,2275.33,0.0,1219.53,0.44,1.0,0.0,3.0,1.0,0.0
16459200.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.94,0.81,0.77,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,296.79,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,303.15,294.39,298.51,297.17,291.19,1.0,0.84,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.97,0.55,0.55,0.0,360.81,360.98,34393.58,0.0,7277.1,1.0,284.2,290.35,297.39,299.29,293.15,293.15,283.15,17903.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7625.03,0.0,188.09,2275.33,0.0,1226.76,0.45,1.0,0.0,3.0,1.0,0.0
16459500.0,297.12,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.19,0.94,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.19,0.8,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.19,0.83,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.22,294.42,298.52,297.16,291.19,1.0,0.84,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.55,0.55,0.0,367.31,367.44,34529.04,0.0,7346.17,1.0,284.21,290.34,297.43,299.33,293.15,293.15,283.15,17925.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7643.82,0.0,190.0,2275.33,0.0,1235.13,0.45,1.0,0.0,3.0,1.0,0.0
16459800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.78,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.77,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.25,294.44,298.52,297.15,291.18,1.0,0.85,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.55,0.55,0.0,373.52,373.64,34633.47,0.0,7405.32,1.0,284.21,290.33,297.45,299.36,293.15,293.15,283.15,17940.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7656.77,0.0,191.49,2275.33,0.0,1243.38,0.45,1.0,0.0,3.0,1.0,0.0
16460100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.82,0.56,0.51,297.19,297.15,293.15,0.0,0.0,291.18,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.18,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.18,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.27,294.45,298.53,297.15,291.18,1.0,0.85,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.56,0.56,0.0,379.47,379.59,34711.88,0.0,7461.91,1.0,284.21,290.32,297.45,299.37,293.15,293.15,283.15,17952.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7665.08,0.0,192.67,2275.33,0.0,1251.14,0.45,1.0,0.0,3.0,1.0,0.0
16460400.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.26,294.45,298.53,297.15,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.56,0.56,0.0,385.18,385.29,34767.91,0.0,7517.65,1.0,284.21,290.32,297.46,299.37,293.15,293.15,283.15,17963.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7669.5,0.0,193.59,2275.33,0.0,1258.11,0.45,1.0,0.0,3.0,1.0,0.0
16460700.0,297.12,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.17,0.93,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.17,0.82,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,303.24,294.45,298.52,297.15,291.17,1.0,0.85,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.56,0.56,0.0,390.65,390.76,34807.98,0.0,7573.4,1.0,284.21,290.31,297.45,299.37,293.15,293.15,283.15,17972.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7671.06,0.0,194.3,2275.33,0.0,1264.38,0.45,1.0,0.0,3.0,1.0,0.0
16461000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,303.21,294.44,298.52,297.16,291.16,1.0,0.86,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.56,0.56,0.0,395.88,395.99,34836.75,0.0,7629.89,1.0,284.2,290.31,297.44,299.36,293.15,293.15,283.15,17979.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7670.56,0.0,194.83,2275.33,0.0,1269.83,0.45,1.0,0.0,3.0,1.0,0.0
16461300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.5,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.18,294.42,298.51,297.16,291.16,1.0,0.86,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.98,0.56,0.56,0.0,400.92,401.03,34859.97,0.0,7687.9,1.0,284.2,290.3,297.42,299.35,293.15,293.15,283.15,17983.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7668.95,0.0,195.24,2275.33,0.0,1274.56,0.45,1.0,0.0,3.0,1.0,0.0
16461600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.81,297.17,297.15,293.15,0.0,0.0,291.16,0.78,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.41,298.5,297.16,291.16,1.0,0.86,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.98,0.56,0.56,0.0,405.76,405.87,34883.97,0.0,7748.53,1.0,284.2,290.3,297.41,299.34,293.15,293.15,283.15,17985.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7667.21,0.0,195.59,2275.33,0.0,1278.56,0.45,1.0,0.0,3.0,1.0,0.0
16461900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.86,0.82,297.17,297.15,293.15,0.0,0.0,291.16,0.79,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.13,294.4,298.5,297.16,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.98,0.56,0.56,0.0,409.91,410.0,34914.89,0.0,7807.75,1.0,284.2,290.3,297.4,299.32,293.15,293.15,283.15,17984.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7666.32,0.0,195.94,2275.33,0.0,1281.9,0.45,1.0,0.0,3.0,1.0,0.0
16462200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.54,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.82,297.18,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.54,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.12,294.39,298.5,297.16,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.56,0.56,0.0,409.96,410.0,34953.93,0.0,7835.77,1.0,284.2,290.3,297.39,299.32,293.15,293.15,283.15,17982.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7666.91,0.0,196.33,2275.33,0.0,1284.38,0.45,1.0,0.0,3.0,1.0,0.0
16462500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.12,294.39,298.5,297.16,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.56,0.56,0.0,409.95,410.0,35017.47,0.0,7870.66,1.0,284.21,290.3,297.39,299.32,293.15,293.15,283.15,17975.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7670.7,0.0,196.87,2275.33,0.0,1286.48,0.45,1.0,0.0,3.0,1.0,0.0
16462800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.79,0.53,0.49,297.18,297.15,293.15,0.0,0.0,291.16,0.93,0.87,0.83,297.19,297.15,293.15,0.0,0.0,291.16,0.8,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.16,0.81,0.57,0.55,296.75,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,303.15,294.39,298.51,297.17,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.98,0.56,0.56,0.0,409.94,410.0,35113.45,0.0,7913.47,1.0,284.21,290.3,297.39,299.33,293.15,293.15,283.15,17963.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7678.81,0.0,197.65,2275.33,0.0,1288.46,0.45,1.0,0.0,3.0,1.0,0.0
16463100.0,297.16,297.15,293.15,0.0,0.0,291.17,0.79,0.53,0.49,297.2,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.84,297.21,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.39,297.18,297.15,293.15,0.0,0.0,291.17,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,303.2,294.39,298.54,297.19,291.17,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.56,0.56,0.0,409.86,410.0,35350.89,0.0,8010.12,1.0,284.21,290.31,297.4,299.34,293.15,293.15,283.15,17916.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7696.91,0.0,199.28,2275.33,0.0,1301.11,0.46,1.0,0.0,3.0,1.0,0.0
16463400.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.18,0.94,0.89,0.85,297.22,297.15,293.15,0.0,0.0,291.18,0.81,0.56,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,303.28,294.38,298.56,297.19,291.18,1.0,0.87,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-1.0,0.56,0.56,0.0,409.85,410.0,35607.08,0.0,8127.98,1.0,284.21,290.32,297.38,299.34,293.15,293.15,283.15,17902.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7712.25,0.0,201.56,2275.33,0.0,1325.1,0.46,1.0,0.0,3.0,1.0,0.0
16463700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.9,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.58,0.56,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.38,294.35,298.58,297.19,291.19,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.57,0.57,0.0,409.85,410.0,35866.46,0.0,8250.28,1.0,284.21,290.32,297.36,299.33,293.15,293.15,283.15,17898.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7724.1,0.0,204.03,2275.33,0.0,1351.42,0.46,1.0,0.0,3.0,1.0,0.0
16464000.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.91,0.86,297.23,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.42,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.48,294.31,298.61,297.19,291.19,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.01,0.57,0.57,0.0,409.85,410.0,36122.32,0.0,8372.83,1.0,284.22,290.32,297.32,299.3,293.15,293.15,283.15,17899.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7732.81,0.0,206.54,2275.33,0.0,1379.01,0.46,1.0,0.0,3.0,1.0,0.0
16464300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.49,297.2,297.15,293.15,0.0,0.0,291.19,0.95,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.19,0.83,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.6,294.27,298.63,297.19,291.19,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.02,0.57,0.57,0.0,409.85,410.0,36368.6,0.0,8493.83,1.0,284.22,290.32,297.27,299.27,293.15,293.15,283.15,17902.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7738.58,0.0,208.98,2275.33,0.0,1407.06,0.46,1.0,0.0,3.0,1.0,0.0
16464600.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.88,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,303.71,294.21,298.66,297.19,291.19,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.57,0.57,0.0,409.86,410.0,36599.39,0.0,8611.92,1.0,284.22,290.33,297.22,299.23,293.15,293.15,283.15,17909.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7741.65,0.0,211.31,2275.33,0.0,1434.56,0.47,1.0,0.0,3.0,1.0,0.0
16464900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.54,0.5,297.19,297.15,293.15,0.0,0.0,291.19,0.96,0.93,0.89,297.24,297.15,293.15,0.0,0.0,291.19,0.84,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,303.82,294.16,298.68,297.19,291.19,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.03,0.57,0.57,0.0,409.87,410.0,36809.01,0.0,8725.51,1.0,284.22,290.33,297.17,299.18,293.15,293.15,283.15,17917.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7742.38,0.0,213.44,2275.33,0.0,1460.36,0.47,1.0,0.0,3.0,1.0,0.0
