time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16465200.0,297.16,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.5,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.94,0.89,297.24,297.15,293.15,0.0,0.0,291.18,0.85,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.58,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,303.93,294.11,298.7,297.19,291.18,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.58,0.58,0.0,409.87,410.0,36996.36,0.0,8833.96,1.0,284.22,290.33,297.11,299.14,293.15,293.15,283.15,17926.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7741.62,0.0,215.36,2275.33,0.0,1483.61,0.47,1.0,0.0,3.0,1.0,0.0
16465500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.94,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.02,294.06,298.72,297.19,291.18,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.04,0.58,0.58,0.0,409.88,410.0,37161.19,0.0,8936.82,1.0,284.22,290.33,297.06,299.1,293.15,293.15,283.15,17935.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7740.37,0.0,217.06,2275.33,0.0,1503.26,0.47,1.0,0.0,3.0,1.0,0.0
16465800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.81,0.55,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.18,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.18,0.84,0.61,0.59,296.78,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,304.09,294.02,298.73,297.18,291.18,1.0,0.9,1.0,0.0,0.0,1.0,4.64,0.0,4.64,-1.04,0.58,0.58,0.0,409.89,410.0,37303.87,0.0,9033.67,1.0,284.22,290.33,297.02,299.06,293.15,293.15,283.15,17944.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7739.74,0.0,218.55,2275.33,0.0,1518.32,0.47,1.0,0.0,3.0,1.0,0.0
16466100.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.95,0.9,297.24,297.15,293.15,0.0,0.0,291.17,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.78,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.13,293.99,298.74,297.18,291.17,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.05,0.58,0.58,0.0,409.9,410.0,37424.91,0.0,9123.97,1.0,284.22,290.33,296.99,299.04,293.15,293.15,283.15,17951.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7741.02,0.0,219.86,2275.33,0.0,1528.07,0.47,1.0,0.0,3.0,1.0,0.0
16466400.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.97,0.96,0.91,297.24,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.59,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.15,293.98,298.74,297.18,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.58,0.58,0.0,409.91,410.0,37526.53,0.0,9207.56,1.0,284.22,290.33,296.98,299.03,293.15,293.15,283.15,17956.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7745.48,0.0,221.02,2275.33,0.0,1531.75,0.47,1.0,0.0,3.0,1.0,0.0
16466700.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.97,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.88,0.73,0.51,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,304.15,293.98,298.74,297.18,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.58,0.58,0.0,409.91,410.0,37613.33,0.0,9283.75,1.0,284.23,290.33,296.98,299.03,293.15,293.15,283.15,17960.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7752.0,0.0,222.08,2275.33,0.0,1534.82,0.47,1.0,0.0,3.0,1.0,0.0
16467000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.98,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.17,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.15,293.98,298.74,297.17,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.71,0.0,4.71,-1.06,0.58,0.58,0.0,409.92,410.0,37685.13,0.0,9351.7,1.0,284.23,290.33,296.98,299.04,293.15,293.15,283.15,17965.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7757.5,0.0,223.0,2275.33,0.0,1539.88,0.47,1.0,0.0,3.0,1.0,0.0
16467300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.74,297.17,291.16,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.58,0.58,0.0,409.93,410.0,37750.71,0.0,9412.3,1.0,284.23,290.33,296.98,299.04,293.15,293.15,283.15,17969.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7762.4,0.0,223.81,2275.33,0.0,1544.61,0.48,1.0,0.0,3.0,1.0,0.0
16467600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.16,0.84,0.63,0.6,296.77,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.74,297.17,291.16,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.58,0.58,0.0,409.94,410.0,37819.35,0.0,9466.15,1.0,284.23,290.33,296.98,299.04,293.15,293.15,283.15,17970.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7767.5,0.0,224.6,2275.33,0.0,1549.35,0.48,1.0,0.0,3.0,1.0,0.0
16467900.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.78,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.17,291.16,1.0,0.91,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.07,0.58,0.58,0.0,409.95,410.0,37864.87,0.0,9513.43,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17977.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7770.96,0.0,225.25,2275.33,0.0,1553.27,0.48,1.0,0.0,3.0,1.0,0.0
16468200.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.22,297.15,293.15,0.0,0.0,291.16,0.91,0.79,0.55,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.17,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.07,0.58,0.58,0.0,409.96,410.0,37907.78,0.0,9553.57,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17979.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7774.09,0.0,225.77,2275.33,0.0,1556.25,0.48,1.0,0.0,3.0,1.0,0.0
16468500.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.5,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.16,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.07,0.58,0.58,0.0,409.96,410.0,37949.18,0.0,9588.25,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17981.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7777.2,0.0,226.28,2275.33,0.0,1559.27,0.48,1.0,0.0,3.0,1.0,0.0
16468800.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.14,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.91,297.21,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.16,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.58,0.58,0.0,409.97,410.0,37966.27,0.0,9616.4,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17989.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7778.5,0.0,226.61,2275.33,0.0,1561.15,0.48,1.0,0.0,3.0,1.0,0.0
16469100.0,297.14,297.15,293.15,0.0,0.0,291.16,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.16,0.98,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.16,0.93,0.82,0.58,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,293.98,298.73,297.16,291.16,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.58,0.58,0.0,409.98,410.0,37993.58,0.0,9639.04,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17988.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7780.45,0.0,226.89,2275.33,0.0,1562.71,0.48,1.0,0.0,3.0,1.0,0.0
16469400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.95,0.9,297.21,297.15,293.15,0.0,0.0,291.15,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.73,297.16,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.58,0.58,0.0,409.98,410.0,38004.69,0.0,9655.32,1.0,284.23,290.33,296.98,299.05,293.15,293.15,283.15,17993.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7781.34,0.0,227.1,2275.33,0.0,1564.0,0.48,1.0,0.0,3.0,1.0,0.0
16469700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.9,297.2,297.15,293.15,0.0,0.0,291.15,0.93,0.84,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.73,297.16,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.58,0.58,0.0,409.99,410.0,37995.15,0.0,9665.09,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18000.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7780.61,0.0,227.12,2275.33,0.0,1563.93,0.48,1.0,0.0,3.0,1.0,0.0
16470000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.54,0.49,297.13,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.2,297.15,293.15,0.0,0.0,291.15,0.94,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.73,297.15,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.58,0.58,0.0,410.0,410.0,37988.4,0.0,9667.82,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18002.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7780.04,0.0,227.06,2275.33,0.0,1563.43,0.48,1.0,0.0,3.0,1.0,0.0
16470300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.94,0.89,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.15,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.58,0.58,0.0,410.01,410.0,37973.15,0.0,9663.35,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18006.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7778.9,0.0,226.92,2275.33,0.0,1562.62,0.48,1.0,0.0,3.0,1.0,0.0
16470600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.49,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.94,0.86,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.15,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.58,0.58,0.0,410.02,410.0,37942.42,0.0,9651.25,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18011.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7776.57,0.0,226.64,2275.33,0.0,1560.92,0.48,1.0,0.0,3.0,1.0,0.0
16470900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.15,0.97,0.93,0.88,297.19,297.15,293.15,0.0,0.0,291.15,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.75,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.15,293.98,298.72,297.15,291.15,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.58,0.58,0.0,410.02,410.0,37901.23,0.0,9632.04,1.0,284.23,290.32,296.98,299.05,293.15,293.15,283.15,18016.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7773.46,0.0,226.23,2275.33,0.0,1558.4,0.48,1.0,0.0,3.0,1.0,0.0
16471200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.8,0.53,0.48,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.92,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.61,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.72,297.14,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.58,0.58,0.0,410.03,410.0,37845.71,0.0,9605.68,1.0,284.23,290.32,296.98,299.04,293.15,293.15,283.15,18022.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7769.27,0.0,225.67,2275.33,0.0,1554.94,0.48,1.0,0.0,3.0,1.0,0.0
16471500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.87,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.72,297.14,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.07,0.58,0.58,0.0,410.04,410.0,37779.04,0.0,9572.54,1.0,284.23,290.32,296.98,299.04,293.15,293.15,283.15,18027.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7764.24,0.0,224.97,2275.33,0.0,1550.64,0.48,1.0,0.0,3.0,1.0,0.0
16471800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.8,0.52,0.48,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.18,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.71,297.14,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.07,0.58,0.58,0.0,410.05,410.0,37701.7,0.0,9532.79,1.0,284.22,290.32,296.98,299.04,293.15,293.15,283.15,18032.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7758.42,0.0,224.14,2275.33,0.0,1545.58,0.48,1.0,0.0,3.0,1.0,0.0
16472100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.52,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.62,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.71,297.14,291.14,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.58,0.58,0.0,410.05,410.0,37612.79,0.0,9485.86,1.0,284.22,290.32,296.98,299.03,293.15,293.15,283.15,18038.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7751.73,0.0,223.16,2275.33,0.0,1539.71,0.47,1.0,0.0,3.0,1.0,0.0
16472400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.63,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.15,293.98,298.71,297.14,291.14,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.58,0.58,0.0,410.06,410.0,37511.71,0.0,9431.44,1.0,284.22,290.32,296.98,299.03,293.15,293.15,283.15,18043.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7744.14,0.0,222.05,2275.33,0.0,1533.01,0.47,1.0,0.0,3.0,1.0,0.0
16472700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.47,297.11,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.6,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,298.71,297.13,291.13,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.58,0.58,0.0,410.07,410.0,37398.49,0.0,9369.61,1.0,284.22,290.33,296.98,299.02,293.15,293.15,283.15,18048.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7735.65,0.0,220.81,2275.33,0.0,1525.5,0.47,1.0,0.0,3.0,1.0,0.0
16473000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.95,0.88,0.83,297.16,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,293.98,298.7,297.13,291.13,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.58,0.58,0.0,410.08,410.0,37271.75,0.0,9299.53,1.0,284.22,290.33,296.98,299.02,293.15,293.15,283.15,18054.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7726.16,0.0,219.41,2275.33,0.0,1517.07,0.47,1.0,0.0,3.0,1.0,0.0
16473300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.79,0.5,0.46,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.62,0.59,296.73,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,298.7,297.13,291.13,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.58,0.58,0.0,410.09,410.0,37130.66,0.0,9221.0,1.0,284.22,290.33,296.98,299.01,293.15,293.15,283.15,18061.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7715.63,0.0,217.87,2275.33,0.0,1507.68,0.47,1.0,0.0,3.0,1.0,0.0
16473600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.78,0.5,0.45,297.1,297.15,293.15,0.0,0.0,291.13,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.9,0.63,297.13,297.15,293.15,0.0,0.0,291.13,0.84,0.61,0.59,296.72,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.15,293.98,298.7,297.12,291.13,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.57,0.57,0.0,410.1,410.0,36974.39,0.0,9133.63,1.0,284.22,290.33,296.98,299.0,293.15,293.15,283.15,18068.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7704.01,0.0,216.16,2275.33,0.0,1497.26,0.47,1.0,0.0,3.0,1.0,0.0
16473900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.61,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.16,294.0,298.7,297.12,291.12,1.0,0.9,1.0,0.0,0.0,1.0,4.64,0.0,4.64,-1.04,0.57,0.57,0.0,410.11,410.0,36816.45,0.0,9038.58,1.0,284.22,290.33,296.99,299.0,293.15,293.15,283.15,18069.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7695.28,0.0,214.38,2275.33,0.0,1478.74,0.47,1.0,0.0,3.0,1.0,0.0
16474200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.1,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.12,0.95,0.89,0.63,297.12,297.15,293.15,0.0,0.0,291.12,0.83,0.6,0.58,296.72,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.17,294.03,298.7,297.12,291.12,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.03,0.57,0.57,0.0,410.12,410.0,36669.17,0.0,8936.17,1.0,284.22,290.33,297.03,299.03,293.15,293.15,283.15,18064.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7694.23,0.0,212.69,2275.33,0.0,1453.19,0.47,1.0,0.0,3.0,1.0,0.0
16474500.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.95,0.89,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.57,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.2,294.09,298.7,297.12,291.13,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.57,0.57,0.0,410.13,410.0,36544.82,0.0,8828.59,1.0,284.22,290.33,297.08,299.08,293.15,293.15,283.15,18054.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7700.15,0.0,211.23,2275.33,0.0,1426.48,0.47,1.0,0.0,3.0,1.0,0.0
16474800.0,297.12,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.13,0.94,0.88,0.62,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.59,0.57,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,304.22,294.16,298.7,297.11,291.13,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.02,0.57,0.57,0.0,410.14,410.0,36425.36,0.0,8714.94,1.0,284.22,290.33,297.15,299.14,293.15,293.15,283.15,18049.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7710.37,0.0,209.97,2275.33,0.0,1400.78,0.46,1.0,0.0,3.0,1.0,0.0
16475100.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.47,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.81,0.78,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.61,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.59,0.56,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.25,294.24,298.71,297.11,291.13,1.0,0.89,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.02,0.57,0.57,0.0,410.14,410.0,36313.42,0.0,8595.77,1.0,284.22,290.33,297.23,299.22,293.15,293.15,283.15,18043.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7723.31,0.0,208.84,2275.33,0.0,1375.77,0.46,1.0,0.0,3.0,1.0,0.0
16475400.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.43,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.8,0.77,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.86,0.61,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.27,294.32,298.71,297.11,291.13,1.0,0.89,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.57,0.57,0.0,410.15,410.0,36207.4,0.0,8473.25,1.0,284.22,290.33,297.32,299.29,293.15,293.15,283.15,18038.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7737.6,0.0,207.86,2275.33,0.0,1352.77,0.46,1.0,0.0,3.0,1.0,0.0
16475700.0,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.55,296.71,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.29,294.4,298.72,297.11,291.13,1.0,0.88,1.0,0.0,0.0,1.0,4.48,0.0,4.48,-1.0,0.57,0.57,0.0,410.15,410.0,36093.93,0.0,8349.15,1.0,284.22,290.33,297.4,299.37,293.15,293.15,283.15,18038.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7750.73,0.0,206.89,2275.33,0.0,1331.76,0.46,1.0,0.0,3.0,1.0,0.0
16476000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.79,0.75,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.85,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.3,294.48,298.72,297.11,291.13,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.57,0.57,0.0,410.15,410.0,35986.91,0.0,8226.03,1.0,284.22,290.32,297.47,299.44,293.15,293.15,283.15,18036.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7762.55,0.0,205.99,2275.33,0.0,1314.27,0.46,1.0,0.0,3.0,1.0,0.0
16476300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.45,0.41,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.74,297.1,297.15,293.15,0.0,0.0,291.13,0.92,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.54,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.29,294.54,298.72,297.11,291.13,1.0,0.87,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.56,0.56,0.0,410.15,410.0,35856.65,0.0,8105.51,1.0,284.21,290.32,297.53,299.5,293.15,293.15,283.15,18042.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7769.36,0.0,204.98,2275.33,0.0,1299.84,0.46,1.0,0.0,3.0,1.0,0.0
16476600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.75,0.44,0.41,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.77,0.73,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.83,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.56,0.54,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.27,294.58,298.71,297.11,291.13,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.56,0.56,0.0,410.14,410.0,35723.21,0.0,7989.98,1.0,284.21,290.32,297.58,299.54,293.15,293.15,283.15,18046.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7771.23,0.0,203.87,2275.33,0.0,1289.34,0.46,1.0,0.0,3.0,1.0,0.0
16476900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.74,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.73,297.1,297.15,293.15,0.0,0.0,291.13,0.91,0.82,0.58,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.56,0.53,296.7,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,304.22,294.6,298.7,297.11,291.13,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.56,0.56,0.0,410.14,410.0,35567.74,0.0,7880.18,1.0,284.21,290.31,297.6,299.56,293.15,293.15,283.15,18055.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7765.91,0.0,202.59,2275.33,0.0,1284.1,0.46,1.0,0.0,3.0,1.0,0.0
16477200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.75,0.72,297.1,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.57,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.15,294.6,298.69,297.11,291.12,1.0,0.86,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.56,0.56,0.0,410.13,410.0,35381.05,0.0,7777.24,1.0,284.21,290.31,297.6,299.55,293.15,293.15,283.15,18069.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7750.88,0.0,201.0,2275.33,0.0,1283.0,0.46,1.0,0.0,3.0,1.0,0.0
16477500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.8,0.56,297.12,297.15,293.15,0.0,0.0,291.12,0.8,0.55,0.53,296.69,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,304.05,294.56,298.67,297.11,291.12,1.0,0.86,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.56,0.56,0.0,410.13,410.0,35143.05,0.0,7675.81,1.0,284.21,290.3,297.56,299.51,293.15,293.15,283.15,18091.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7724.73,0.0,198.95,2275.33,0.0,1284.66,0.45,1.0,0.0,3.0,1.0,0.0
16477800.0,297.12,297.15,293.15,0.0,0.0,291.11,0.73,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.74,0.7,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.79,0.56,297.12,297.15,293.15,0.0,0.0,291.11,0.79,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.93,294.5,298.64,297.11,291.11,1.0,0.86,1.0,0.0,0.0,1.0,4.29,0.0,4.29,-0.96,0.56,0.56,0.0,409.95,409.81,34847.02,0.0,7569.26,1.0,284.2,290.3,297.5,299.43,293.15,293.15,283.15,18117.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7687.88,0.0,196.31,2275.33,0.0,1284.89,0.45,1.0,0.0,3.0,1.0,0.0
16478100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.73,0.7,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.55,297.12,297.15,293.15,0.0,0.0,291.1,0.79,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.79,294.42,298.61,297.11,291.1,1.0,0.85,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.55,0.55,0.0,409.18,409.02,34498.93,0.0,7454.26,1.0,284.2,290.3,297.42,299.34,293.15,293.15,283.15,18142.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7642.16,0.0,193.1,2275.33,0.0,1283.97,0.45,1.0,0.0,3.0,1.0,0.0
16478400.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.09,0.87,0.72,0.69,297.11,297.15,293.15,0.0,0.0,291.09,0.89,0.78,0.55,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.63,294.32,298.57,297.11,291.09,1.0,0.85,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.55,0.55,0.0,407.85,407.67,34114.03,0.0,7331.79,1.0,284.2,290.3,297.32,299.22,293.15,293.15,283.15,18162.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7589.53,0.0,189.41,2275.33,0.0,1281.05,0.45,1.0,0.0,3.0,1.0,0.0
16478700.0,297.11,297.15,293.15,0.0,0.0,291.08,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.71,0.68,297.11,297.15,293.15,0.0,0.0,291.08,0.89,0.77,0.54,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.51,296.67,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.46,294.22,298.53,297.11,291.08,1.0,0.85,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.54,0.54,0.0,406.04,405.86,33676.63,0.0,7202.97,1.0,284.19,290.3,297.21,299.09,293.15,293.15,283.15,18185.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7530.02,0.0,185.26,2275.33,0.0,1275.86,0.44,1.0,0.0,3.0,1.0,0.0
16479000.0,297.11,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.09,297.15,293.15,0.0,0.0,291.07,0.86,0.7,0.67,297.11,297.15,293.15,0.0,0.0,291.07,0.89,0.77,0.54,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.27,294.1,298.49,297.11,291.07,1.0,0.84,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.54,0.54,0.0,403.79,403.59,33212.28,0.0,7068.1,1.0,284.19,290.31,297.09,298.95,293.15,293.15,283.15,18201.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7466.37,0.0,180.76,2275.33,0.0,1267.93,0.44,1.0,0.0,3.0,1.0,0.0
16479300.0,297.11,297.15,293.15,0.0,0.0,291.06,0.72,0.39,0.36,297.09,297.15,293.15,0.0,0.0,291.06,0.86,0.69,0.66,297.11,297.15,293.15,0.0,0.0,291.06,0.88,0.76,0.54,297.11,297.15,293.15,0.0,0.0,291.06,0.78,0.51,0.49,296.65,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.08,293.97,298.44,297.1,291.06,1.0,0.84,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.53,0.53,0.0,401.15,400.93,32710.18,0.0,6926.6,1.0,284.18,290.31,296.97,298.8,293.15,293.15,283.15,18218.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.27,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7399.03,0.0,175.99,2275.33,0.0,1257.17,0.43,1.0,0.0,3.0,1.0,0.0
16479600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.71,0.38,0.35,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.68,0.65,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.75,0.53,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.49,296.64,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.89,293.85,298.4,297.1,291.05,1.0,0.83,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.53,0.53,0.0,398.05,397.82,32179.09,0.0,6776.19,1.0,284.18,290.32,296.84,298.65,293.15,293.15,283.15,18231.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7329.44,0.0,170.97,2275.33,0.0,1242.32,0.43,1.0,0.0,3.0,1.0,0.0
16479900.0,297.1,297.15,293.15,0.0,0.0,291.05,0.71,0.37,0.35,297.09,297.15,293.15,0.0,0.0,291.05,0.85,0.66,0.64,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.74,0.52,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.7,293.72,298.35,297.1,291.05,1.0,0.82,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.52,0.52,0.0,394.5,394.24,31623.75,0.0,6615.72,1.0,284.17,290.33,296.72,298.49,293.15,293.15,283.15,18242.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7259.16,0.0,165.84,2275.33,0.0,1223.7,0.42,1.0,0.0,3.0,1.0,0.0
16480200.0,297.1,297.15,293.15,0.0,0.0,291.04,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.65,0.63,297.09,297.15,293.15,0.0,0.0,291.04,0.88,0.73,0.52,297.1,297.15,293.15,0.0,0.0,291.04,0.77,0.49,0.47,296.63,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.51,293.61,298.3,297.09,291.04,1.0,0.82,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.52,0.52,0.0,390.43,390.15,31044.44,0.0,6444.68,1.0,284.17,290.34,296.6,298.34,293.15,293.15,283.15,18251.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7189.07,0.0,160.61,2275.33,0.0,1200.39,0.42,1.0,0.0,3.0,1.0,0.0
16480500.0,297.1,297.15,293.15,0.0,0.0,291.03,0.7,0.36,0.33,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.64,0.62,297.09,297.15,293.15,0.0,0.0,291.03,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.03,0.77,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.32,293.5,298.26,297.09,291.03,1.0,0.81,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.51,0.51,0.0,385.78,385.48,30458.1,0.0,6263.35,1.0,284.16,290.36,296.49,298.2,293.15,293.15,283.15,18254.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.17,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7121.41,0.0,155.39,2275.33,0.0,1172.79,0.41,1.0,0.0,3.0,1.0,0.0
16480800.0,297.1,297.15,293.15,0.0,0.0,291.03,0.69,0.35,0.32,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.63,0.6,297.08,297.15,293.15,0.0,0.0,291.03,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.03,0.76,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.15,293.4,298.22,297.09,291.03,1.0,0.8,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.5,0.5,0.0,380.51,380.19,29867.1,0.0,6072.72,1.0,284.15,290.37,296.39,298.07,293.15,293.15,283.15,18254.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7057.31,0.0,150.28,2275.33,0.0,1141.06,0.41,1.0,0.0,3.0,1.0,0.0
16481100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.69,0.34,0.31,297.08,297.15,293.15,0.0,0.0,291.02,0.83,0.62,0.59,297.07,297.15,293.15,0.0,0.0,291.02,0.87,0.69,0.49,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.46,0.44,296.6,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,301.98,293.31,298.18,297.08,291.02,1.0,0.79,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.5,0.5,0.0,374.59,374.24,29273.18,0.0,5873.69,1.0,284.15,290.39,296.3,297.96,293.15,293.15,283.15,18253.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6996.96,0.0,145.31,2275.33,0.0,1107.21,0.4,1.0,0.0,3.0,1.0,0.0
16481400.0,297.1,297.15,293.15,0.0,0.0,291.02,0.68,0.33,0.3,297.07,297.15,293.15,0.0,0.0,291.02,0.83,0.6,0.58,297.07,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.48,297.09,297.15,293.15,0.0,0.0,291.02,0.76,0.45,0.43,296.59,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,301.82,293.24,298.14,297.08,291.02,1.0,0.78,1.0,0.0,0.0,1.0,3.84,0.0,3.84,-0.86,0.49,0.49,0.0,367.97,367.6,28674.68,0.0,5667.14,1.0,284.14,290.4,296.23,297.85,293.15,293.15,283.15,18252.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6939.23,0.0,140.47,2275.33,0.0,1072.67,0.4,1.0,0.0,3.0,1.0,0.0
16481700.0,297.09,297.15,293.15,0.0,0.0,291.02,0.68,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.02,0.83,0.59,0.57,297.06,297.15,293.15,0.0,0.0,291.02,0.86,0.66,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.75,0.44,0.42,296.59,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,301.65,293.17,298.1,297.08,291.02,1.0,0.77,1.0,0.0,0.0,1.0,3.78,0.0,3.78,-0.85,0.48,0.48,0.0,360.65,360.25,28073.98,0.0,5454.56,1.0,284.14,290.42,296.16,297.75,293.15,293.15,283.15,18249.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,6884.05,0.0,135.79,2275.33,0.0,1036.91,0.39,1.0,0.0,3.0,1.0,0.0
16482000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.67,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.58,0.55,297.06,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.46,297.09,297.15,293.15,0.0,0.0,291.01,0.75,0.43,0.41,296.58,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,301.48,293.11,298.06,297.08,291.01,1.0,0.76,1.0,0.0,0.0,1.0,3.73,0.0,3.73,-0.83,0.48,0.48,0.0,352.59,352.17,27473.19,0.0,5236.93,1.0,284.13,290.44,296.1,297.66,293.15,293.15,283.15,18245.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6831.48,0.0,131.28,2275.33,0.0,1000.36,0.39,1.0,0.0,3.0,1.0,0.0
16482300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.01,0.82,0.56,0.54,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.01,0.74,0.41,0.4,296.57,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,301.32,293.06,298.02,297.07,291.01,1.0,0.75,1.0,0.0,0.0,1.0,3.68,0.0,3.68,-0.82,0.47,0.47,0.0,343.81,343.4,26878.48,0.0,5018.89,1.0,284.12,290.45,296.05,297.58,293.15,293.15,283.15,18240.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.01,1.54,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6781.58,0.0,126.95,2275.33,0.0,963.28,0.38,1.0,0.0,3.0,1.0,0.0
16482600.0,297.08,297.15,293.15,0.0,0.0,291.02,0.67,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.55,0.53,297.05,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.43,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.4,0.39,296.56,297.15,293.15,0.0,0.0,291.02,0.67,0.3,1.39,291.02,291.15,301.15,293.01,297.98,297.07,291.02,1.0,0.74,1.0,0.0,0.0,1.0,3.63,0.0,3.63,-0.81,0.46,0.46,0.0,334.45,334.04,26333.57,0.0,4827.45,1.0,284.12,290.47,296.0,297.5,293.15,293.15,283.15,18220.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,0.99,1.52,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6737.2,0.0,122.98,2275.33,0.0,927.77,0.38,1.0,0.0,3.0,1.0,0.0
16482900.0,297.07,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.53,0.51,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.6,0.42,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.39,0.38,296.56,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.98,292.97,297.94,297.07,291.02,1.0,0.73,1.0,0.0,0.0,1.0,3.58,0.0,3.58,-0.8,0.46,0.46,0.0,324.42,324.01,25803.44,0.0,4635.57,1.0,284.11,290.49,295.96,297.44,293.15,293.15,283.15,18211.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6695.73,0.0,119.32,2275.33,0.0,894.99,0.37,1.0,0.0,3.0,1.0,0.0
16483200.0,297.06,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.52,0.5,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.02,0.74,0.38,0.37,296.55,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.82,292.94,297.9,297.07,291.02,1.0,0.72,1.0,0.0,0.0,1.0,3.54,0.0,3.54,-0.79,0.45,0.45,0.0,313.81,313.38,25286.3,0.0,4444.06,1.0,284.1,290.51,295.93,297.38,293.15,293.15,283.15,18202.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.94,1.47,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6656.77,0.0,115.89,2275.33,0.0,863.01,0.37,1.0,0.0,3.0,1.0,0.0
16483500.0,297.04,297.15,293.15,0.0,0.0,291.02,0.68,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.56,0.4,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.37,0.36,296.54,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,300.65,292.91,297.86,297.06,291.02,1.0,0.71,1.0,0.0,0.0,1.0,3.49,0.0,3.49,-0.78,0.44,0.44,0.0,302.71,302.26,24781.81,0.0,4254.14,1.0,284.1,290.52,295.9,297.32,293.15,293.15,283.15,18194.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6620.25,0.0,112.65,2275.33,0.0,831.81,0.36,1.0,0.0,3.0,1.0,0.0
16483800.0,297.03,297.15,293.15,0.0,0.0,291.02,0.69,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.49,0.48,297.05,297.15,293.15,0.0,0.0,291.02,0.84,0.54,0.39,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.36,0.35,296.53,297.15,293.15,0.0,0.0,291.02,0.69,0.3,1.38,291.02,291.15,300.48,292.89,297.83,297.06,291.02,1.0,0.7,1.0,0.0,0.0,1.0,3.45,0.0,3.45,-0.77,0.44,0.44,0.0,291.14,290.69,24290.58,0.0,4066.3,1.0,284.09,290.54,295.88,297.28,293.15,293.15,283.15,18186.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6586.11,0.0,109.62,2275.33,0.0,801.78,0.36,1.0,0.0,3.0,1.0,0.0
16484100.0,297.01,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.48,0.46,297.05,297.15,293.15,0.0,0.0,291.02,0.83,0.53,0.37,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.34,0.33,296.53,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.32,292.87,297.79,297.06,291.02,1.0,0.69,1.0,0.0,0.0,1.0,3.4,0.0,3.4,-0.76,0.43,0.43,0.0,279.25,278.78,23811.2,0.0,3881.5,1.0,284.08,290.55,295.86,297.23,293.15,293.15,283.15,18178.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6554.02,0.0,106.75,2275.33,0.0,772.72,0.36,1.0,0.0,3.0,1.0,0.0
16484400.0,297.0,297.15,293.15,0.0,0.0,291.02,0.7,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.47,0.45,297.06,297.15,293.15,0.0,0.0,291.02,0.83,0.51,0.36,297.08,297.15,293.15,0.0,0.0,291.02,0.73,0.33,0.32,296.52,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.38,291.02,291.15,300.15,292.85,297.75,297.06,291.02,1.0,0.68,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.43,0.43,0.0,267.03,266.56,23344.73,0.0,3700.04,1.0,284.08,290.56,295.84,297.19,293.15,293.15,283.15,18171.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6523.98,0.0,104.05,2275.33,0.0,744.91,0.35,1.0,0.0,3.0,1.0,0.0
16484700.0,297.69,303.15,285.15,0.0,0.0,292.39,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.41,0.41,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.4,0.41,0.3,0.0,297.15,303.15,285.15,0.0,0.0,292.33,0.41,0.3,0.0,292.62,303.15,299.98,292.84,298.05,297.8,288.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,170.51,68.74,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485000.0,297.98,303.15,285.15,0.0,0.0,292.28,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.29,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.3,0.42,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.29,0.42,0.3,0.0,297.52,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,292.42,303.15,299.82,292.83,298.43,298.34,288.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,83.79,38.9,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485300.0,298.14,303.15,285.15,0.0,0.0,292.14,0.45,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.15,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.16,0.45,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.15,0.45,0.3,0.0,297.72,303.15,285.15,0.0,0.0,292.1,0.45,0.3,0.0,292.21,303.15,299.65,292.82,298.66,298.65,289.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.34,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485600.0,298.23,303.15,285.15,0.0,0.0,292.02,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.03,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.03,0.48,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.03,0.48,0.3,0.0,297.82,303.15,285.15,0.0,0.0,291.98,0.48,0.3,0.0,292.02,303.15,299.48,292.81,298.79,298.82,289.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,23.44,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16485900.0,298.28,303.15,285.15,0.0,0.0,291.92,0.51,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.93,0.51,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.93,0.51,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.93,0.51,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.88,0.51,0.3,0.0,291.88,303.15,299.32,292.81,298.86,298.9,289.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.15,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486200.0,298.3,303.15,285.15,0.0,0.0,291.86,0.59,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.87,0.59,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.87,0.59,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.86,0.59,0.3,0.0,297.9,303.15,285.15,0.0,0.0,291.82,0.59,0.3,0.0,291.8,303.15,299.15,292.8,298.88,298.93,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.14,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486500.0,298.32,303.15,285.15,0.0,0.0,291.82,0.71,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.83,0.71,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.83,0.71,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.83,0.71,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.79,0.71,0.3,0.0,291.75,303.15,298.98,292.8,298.89,298.94,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.68,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16486800.0,298.33,303.15,285.15,0.0,0.0,291.82,0.9,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.83,0.9,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.83,0.9,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.82,0.9,0.3,0.0,297.93,303.15,285.15,0.0,0.0,291.78,0.9,0.3,0.0,291.73,303.15,298.82,292.8,298.89,298.94,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.05,2.74,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487100.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.78,1.0,0.3,0.0,291.73,303.15,298.65,292.79,298.88,298.94,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.32,1.05,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487400.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,298.48,292.79,298.87,298.93,290.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.16,0.27,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16487700.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,298.32,292.78,298.87,298.93,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.98,0.03,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
