time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16488000.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,298.15,292.77,298.87,298.93,290.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.8,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488300.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,297.98,292.77,298.87,298.93,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.62,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488600.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,297.82,292.76,298.87,298.93,290.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.44,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16488900.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,297.65,292.77,298.87,298.93,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.26,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489200.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,297.48,292.77,298.87,298.93,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,193.08,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489500.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,297.32,292.77,298.87,298.93,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.9,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16489800.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,297.15,292.78,298.87,298.93,290.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.72,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490100.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,296.98,292.78,298.87,298.93,290.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.54,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490400.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,296.82,292.78,298.87,298.93,290.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.36,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16490700.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,296.65,292.77,298.87,298.93,290.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,282.18,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491000.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,296.48,292.76,298.87,298.93,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,300.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491300.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,296.32,292.74,298.87,298.93,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.82,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491600.0,298.35,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,296.15,292.71,298.87,298.93,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.64,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16491900.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.99,292.68,298.87,298.93,290.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.46,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492200.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.86,292.66,298.87,298.93,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,371.28,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492500.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.74,292.63,298.87,298.93,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,389.1,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16492800.0,298.34,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.63,292.61,298.87,298.93,290.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.92,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493100.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.54,292.59,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493400.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.46,292.57,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16493700.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.39,292.55,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494000.0,298.33,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.34,292.53,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494300.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.28,292.51,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494600.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.24,292.49,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16494900.0,298.32,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.19,292.47,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495200.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.15,292.45,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495500.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.12,292.42,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16495800.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.12,292.37,298.87,298.93,290.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496100.0,298.31,303.15,285.15,0.0,0.0,291.82,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.83,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,1.0,0.3,0.0,291.73,303.15,295.13,292.31,298.85,298.91,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.54,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496400.0,298.3,303.15,285.15,0.0,0.0,291.83,0.81,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.83,0.81,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.84,0.81,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.83,0.81,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.79,0.81,0.3,0.0,291.73,303.15,295.15,292.25,298.8,298.84,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.03,1.4,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16496700.0,298.3,303.15,285.15,0.0,0.0,291.8,0.64,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.81,0.64,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.81,0.64,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.81,0.64,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.77,0.64,0.3,0.0,291.69,303.15,295.18,292.17,298.68,298.68,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,361.96,3.02,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497000.0,298.3,303.15,285.15,0.0,0.0,291.75,0.54,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.76,0.54,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.76,0.54,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.76,0.54,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.72,0.54,0.3,0.0,291.63,303.15,295.21,292.1,298.47,298.41,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,301.12,5.39,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497300.0,298.3,303.15,285.15,0.0,0.0,291.67,0.49,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.68,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.68,0.49,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.68,0.49,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.64,0.49,0.3,0.0,291.52,303.15,295.24,292.02,298.15,298.02,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,228.66,8.52,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497600.0,298.3,303.15,285.15,0.0,0.0,291.56,0.45,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.57,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.57,0.45,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.57,0.45,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.53,0.45,0.3,0.0,291.39,303.15,295.26,291.95,297.76,297.54,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,149.64,12.13,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16497900.0,298.29,303.15,285.15,0.0,0.0,291.43,0.42,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.44,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.41,0.42,0.3,0.0,291.25,303.15,295.27,291.89,297.32,297.03,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,64.63,15.78,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498200.0,298.29,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.28,0.4,0.3,0.0,291.1,303.15,295.25,291.84,296.88,296.56,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,18.93,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498500.0,298.29,303.15,285.15,0.0,0.0,291.17,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.18,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.18,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.17,0.39,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.15,0.39,0.3,0.0,290.97,303.15,295.22,291.81,296.5,296.18,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,20.97,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16498800.0,298.29,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.06,0.39,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.05,0.39,0.3,0.0,290.87,303.15,295.15,291.8,296.18,295.88,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,21.61,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499100.0,298.28,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.97,0.39,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.96,0.39,0.3,0.0,290.79,303.15,295.07,291.8,295.92,295.64,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,20.76,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499400.0,298.28,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.89,0.4,0.3,0.0,290.74,303.15,294.98,291.8,295.71,295.47,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,18.59,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16499700.0,298.28,303.15,285.15,0.0,0.0,290.85,0.42,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.85,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.85,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.85,0.42,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.84,0.42,0.3,0.0,290.7,303.15,294.9,291.81,295.56,295.33,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.56,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500000.0,298.28,303.15,285.15,0.0,0.0,290.82,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.82,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.82,0.45,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.82,0.45,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.81,0.45,0.3,0.0,290.68,303.15,294.82,291.82,295.44,295.23,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,12.08,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500300.0,298.28,303.15,285.15,0.0,0.0,290.8,0.49,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.8,0.49,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.8,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.8,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.79,0.49,0.3,0.0,290.67,303.15,294.73,291.83,295.36,295.16,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,8.64,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500600.0,298.27,303.15,285.15,0.0,0.0,290.78,0.54,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.78,0.54,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.78,0.54,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.78,0.54,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,0.54,0.3,0.0,290.66,303.15,294.65,291.85,295.3,295.11,290.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.6,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16500900.0,298.27,303.15,285.15,0.0,0.0,290.78,0.64,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.78,0.64,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.78,0.64,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.78,0.64,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.77,0.64,0.3,0.0,290.66,303.15,294.57,291.86,295.26,295.07,290.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.25,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501200.0,298.27,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.77,0.81,0.3,0.0,290.66,303.15,294.48,291.87,295.24,295.05,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,1.61,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501500.0,298.27,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.66,303.15,294.4,291.88,295.23,295.04,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.27,0.64,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16501800.0,298.27,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,294.32,291.89,295.22,295.05,290.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.09,0.18,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502100.0,298.26,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,294.23,291.89,295.22,295.05,290.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.91,0.03,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502400.0,298.26,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,294.15,291.89,295.22,295.05,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.73,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16502700.0,298.26,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,294.07,291.89,295.22,295.05,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.55,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503000.0,298.26,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.98,291.9,295.22,295.05,290.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.39,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503300.0,298.25,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.9,291.92,295.22,295.05,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.22,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503600.0,298.25,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.82,291.93,295.22,295.05,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,187.04,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16503900.0,298.25,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.73,291.95,295.22,295.05,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,204.86,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504200.0,298.24,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.65,291.96,295.22,295.05,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,222.68,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504500.0,298.24,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.57,291.96,295.22,295.05,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,240.5,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16504800.0,298.24,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.48,291.95,295.22,295.05,290.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,258.32,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505100.0,298.23,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.4,291.93,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,276.14,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505400.0,298.23,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.32,291.9,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,293.96,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16505700.0,298.23,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.23,291.85,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,311.78,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506000.0,298.22,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.15,291.78,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,329.6,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506300.0,298.22,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,293.06,291.7,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,347.42,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506600.0,298.22,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.97,291.61,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,365.24,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16506900.0,298.21,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.88,291.52,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,383.06,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507200.0,298.21,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.78,291.42,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,400.88,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507500.0,298.21,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.68,291.33,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16507800.0,298.2,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.59,291.24,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508100.0,298.2,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.5,291.15,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508400.0,298.2,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.41,291.07,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16508700.0,298.19,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.33,290.99,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509000.0,298.19,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.26,290.92,295.22,295.05,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509300.0,298.18,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.2,290.86,295.22,295.05,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509600.0,298.18,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.15,290.82,295.22,295.05,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16509900.0,298.18,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.66,303.15,292.11,290.78,295.22,295.05,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510200.0,298.17,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.09,290.76,295.22,295.04,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510500.0,298.17,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.79,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,290.67,303.15,292.08,290.75,295.22,295.04,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16510800.0,298.17,303.15,285.15,0.0,0.0,290.8,0.86,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.8,0.86,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.8,0.86,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.8,0.86,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.79,0.86,0.3,0.0,290.68,303.15,292.08,290.74,295.19,295.01,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,407.13,0.32,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511100.0,298.16,303.15,285.15,0.0,0.0,290.8,0.68,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.8,0.68,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.8,0.68,0.3,0.0,298.12,303.15,285.15,0.0,0.0,290.8,0.68,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.8,0.68,0.3,0.0,290.68,303.15,292.08,290.75,295.1,294.9,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,373.3,0.7,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511400.0,298.16,303.15,285.15,0.0,0.0,290.8,0.57,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.8,0.57,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.8,0.57,0.3,0.0,298.11,303.15,285.15,0.0,0.0,290.8,0.57,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.79,0.57,0.3,0.0,290.68,303.15,292.09,290.76,294.94,294.71,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,317.95,1.26,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16511700.0,298.15,303.15,285.15,0.0,0.0,290.78,0.5,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.78,0.5,0.3,0.0,290.67,303.15,292.1,290.77,294.71,294.43,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,248.13,2.02,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512000.0,298.15,303.15,285.15,0.0,0.0,290.77,0.47,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.77,0.47,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.77,0.47,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.77,0.47,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.77,0.47,0.3,0.0,290.67,303.15,292.11,290.78,294.39,294.07,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,171.92,2.95,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512300.0,298.14,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.76,0.43,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.75,0.43,0.3,0.0,290.66,303.15,292.13,290.79,294.03,293.68,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,89.22,3.96,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
