time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16512600.0,298.14,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.75,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.74,0.41,0.3,0.0,290.66,303.15,292.14,290.8,293.66,293.3,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,4.95,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16512900.0,298.13,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.73,0.4,0.3,0.0,290.67,303.15,292.15,290.81,293.32,292.97,290.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,5.75,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513200.0,298.13,303.15,285.15,0.0,0.0,290.73,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.73,0.39,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.73,0.39,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.73,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.73,0.39,0.3,0.0,290.68,303.15,292.15,290.82,293.04,292.73,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,6.25,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513500.0,298.13,303.15,285.15,0.0,0.0,290.73,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.74,0.39,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.74,0.39,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.74,0.39,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.73,0.39,0.3,0.0,290.7,303.15,292.15,290.8,292.82,292.56,290.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,6.34,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16513800.0,298.12,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.74,0.4,0.3,0.0,290.71,303.15,292.15,290.77,292.67,292.44,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,5.96,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514100.0,298.12,303.15,285.15,0.0,0.0,290.74,0.41,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.74,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.74,0.41,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.74,0.41,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.74,0.41,0.3,0.0,290.72,303.15,292.15,290.73,292.56,292.37,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,5.22,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514400.0,298.12,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.75,0.44,0.3,0.0,290.73,303.15,292.15,290.67,292.49,292.32,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.24,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16514700.0,298.12,303.15,285.15,0.0,0.0,290.75,0.48,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.75,0.48,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.75,0.48,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.75,0.48,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.75,0.48,0.3,0.0,290.74,303.15,292.15,290.6,292.44,292.29,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,3.15,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515000.0,298.11,303.15,285.15,0.0,0.0,290.75,0.52,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.75,0.52,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.75,0.52,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.75,0.52,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.75,0.52,0.3,0.0,290.74,303.15,292.15,290.53,292.41,292.27,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.14,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515300.0,298.11,303.15,285.15,0.0,0.0,290.75,0.61,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.75,0.61,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.75,0.61,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.75,0.61,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.75,0.61,0.3,0.0,290.75,303.15,292.15,290.46,292.4,292.26,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.27,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515600.0,298.11,303.15,285.15,0.0,0.0,290.76,0.76,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.76,0.76,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.76,0.76,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.76,0.76,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.76,0.76,0.3,0.0,290.75,303.15,292.15,290.39,292.39,292.26,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.65,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16515900.0,298.11,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,290.76,303.15,292.15,290.33,292.38,292.26,290.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,59.16,0.26,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516200.0,298.11,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,290.76,303.15,292.15,290.28,292.38,292.26,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.97,0.08,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516500.0,298.11,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,290.76,303.15,292.15,290.25,292.38,292.26,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.79,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16516800.0,298.11,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,290.76,303.15,292.15,290.24,292.38,292.26,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.61,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517100.0,298.1,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,290.76,303.15,292.15,290.24,292.38,292.26,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.43,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517400.0,298.1,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,290.76,303.15,292.15,290.24,292.38,292.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,148.25,0.04,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16517700.0,298.1,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.78,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.77,1.0,0.3,0.0,290.77,303.15,292.15,290.24,292.38,292.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.11,0.09,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518000.0,298.09,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.78,0.81,0.3,0.0,290.77,303.15,292.15,290.24,292.38,292.28,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.27,0.36,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518300.0,298.09,303.15,285.15,0.0,0.0,290.79,0.72,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.79,0.72,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.79,0.72,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.79,0.72,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.79,0.72,0.3,0.0,290.78,303.15,292.15,290.24,292.37,292.27,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,136.49,0.64,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518600.0,298.09,303.15,285.15,0.0,0.0,290.79,0.54,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.79,0.54,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.79,0.54,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.79,0.54,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.79,0.54,0.3,0.0,290.78,303.15,292.15,290.24,292.36,292.26,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,81.99,1.36,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16518900.0,298.08,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.79,0.5,0.3,0.0,290.78,303.15,292.15,290.24,292.34,292.25,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.16,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519200.0,298.08,303.15,285.15,0.0,0.0,290.79,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.8,0.47,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.8,0.47,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.79,0.47,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.79,0.47,0.3,0.0,290.78,303.15,292.15,290.24,292.32,292.24,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.62,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519500.0,298.07,303.15,285.15,0.0,0.0,290.8,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.8,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.8,0.43,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.8,0.43,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.8,0.43,0.3,0.0,290.79,303.15,292.15,290.24,292.29,292.22,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.18,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16519800.0,298.07,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.8,0.45,0.3,0.0,290.8,303.15,292.15,290.24,292.27,292.2,290.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.47,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520100.0,298.07,303.15,285.15,0.0,0.0,290.81,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.81,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.81,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.81,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.81,0.4,0.3,0.0,290.8,303.15,292.15,290.24,292.24,292.19,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,5.09,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520400.0,298.06,303.15,285.15,0.0,0.0,290.81,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.81,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.81,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.81,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.81,0.37,0.3,0.0,290.81,303.15,292.15,290.24,292.22,292.18,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,6.52,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16520700.0,298.06,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.82,0.38,0.3,0.0,290.83,303.15,292.15,290.24,292.2,292.17,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,6.48,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521000.0,298.06,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,297.96,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.83,0.42,0.3,0.0,290.83,303.15,292.15,290.24,292.19,292.16,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,4.96,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521300.0,298.06,303.15,285.15,0.0,0.0,290.83,0.48,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.83,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.83,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.83,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.83,0.48,0.3,0.0,290.84,303.15,292.15,290.24,292.18,292.16,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.89,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521600.0,298.07,303.15,285.15,0.0,0.0,290.84,0.47,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.84,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.84,0.47,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.84,0.47,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.84,0.47,0.3,0.0,290.84,303.15,292.15,290.24,292.18,292.16,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,2.91,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16521900.0,298.07,303.15,285.15,0.0,0.0,290.84,0.58,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.84,0.58,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.84,0.58,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.84,0.58,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.84,0.58,0.3,0.0,290.85,303.15,292.15,290.24,292.18,292.16,290.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.57,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522200.0,298.07,303.15,285.15,0.0,0.0,290.84,0.6,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.84,0.6,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.84,0.6,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.84,0.6,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.84,0.6,0.3,0.0,290.85,303.15,292.15,290.24,292.18,292.16,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,1.2,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522500.0,298.08,303.15,285.15,0.0,0.0,290.85,0.88,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.85,0.88,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.85,0.88,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.85,0.88,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.85,0.88,0.3,0.0,290.85,303.15,292.15,290.24,292.17,292.16,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.45,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16522800.0,298.08,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.86,303.15,292.15,290.24,292.17,292.17,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,61.67,0.23,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523100.0,298.09,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.87,303.15,292.15,290.24,292.17,292.17,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,79.49,0.05,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523400.0,298.1,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.87,303.15,292.15,290.24,292.17,292.17,290.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,97.31,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16523700.0,298.1,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.05,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.87,303.15,292.15,290.24,292.17,292.17,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,115.13,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524000.0,298.11,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.87,303.15,292.15,290.24,292.17,292.17,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,132.95,0.0,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524300.0,298.12,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.06,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.87,303.15,292.21,290.27,292.17,292.17,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,150.77,0.01,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524600.0,298.13,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.87,303.15,292.39,290.37,292.17,292.17,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,168.59,0.05,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16524900.0,298.14,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,290.86,1.0,0.3,0.0,290.87,303.15,292.66,290.52,292.17,292.17,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.45,0.15,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525200.0,298.14,303.15,285.15,0.0,0.0,290.87,0.92,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.87,0.92,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.87,0.92,0.3,0.0,298.08,303.15,285.15,0.0,0.0,290.87,0.92,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.87,0.92,0.3,0.0,290.88,303.15,293.01,290.7,292.17,292.19,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.41,0.45,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525500.0,298.15,303.15,285.15,0.0,0.0,290.88,0.85,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.88,0.85,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.88,0.85,0.3,0.0,298.09,303.15,285.15,0.0,0.0,290.88,0.85,0.3,0.0,297.93,303.15,285.15,0.0,0.0,290.88,0.85,0.3,0.0,290.89,303.15,293.41,290.9,292.18,292.21,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.46,0.63,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16525800.0,298.17,303.15,285.15,0.0,0.0,290.88,0.66,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.88,0.66,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.88,0.66,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.88,0.66,0.3,0.0,297.94,303.15,285.15,0.0,0.0,290.88,0.66,0.3,0.0,290.89,303.15,293.85,291.12,292.23,292.27,290.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,159.87,1.71,0.0,0.0,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526100.0,297.86,297.15,293.15,0.0,0.0,296.59,1.0,0.5,0.4,297.97,297.15,293.15,0.0,0.0,296.59,1.0,0.52,0.43,297.97,297.15,293.15,0.0,0.0,296.59,1.0,0.52,0.31,297.88,297.15,293.15,0.0,0.0,296.59,1.0,0.5,0.43,297.69,297.15,293.15,0.0,0.0,296.59,1.0,0.46,2.02,296.59,291.15,294.31,291.35,297.1,297.91,296.6,1.0,0.76,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.96,0.0,0.0,0.0,169.26,171.31,1971.8,0.0,5873.31,0.0,284.08,290.56,295.89,296.68,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16526400.0,297.31,297.15,293.15,0.0,0.0,291.28,1.0,0.56,0.43,297.54,297.15,293.15,0.0,0.0,291.28,1.0,0.61,0.45,297.5,297.15,293.15,0.0,0.0,291.28,1.0,0.61,0.33,297.45,297.15,293.15,0.0,0.0,291.28,1.0,0.58,0.45,297.19,297.15,293.15,0.0,0.0,291.28,1.0,0.5,2.13,291.28,291.15,294.76,291.56,296.84,297.45,291.28,1.0,0.8,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.02,0.49,0.49,0.0,187.56,189.13,26724.05,0.0,6853.53,0.0,284.16,290.57,296.6,298.52,293.15,293.15,283.15,15778.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.01,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6929.81,0.0,111.7,2275.35,0.0,1013.18,0.37,1.0,0.0,3.0,1.0,0.0
16526700.0,296.65,297.15,293.15,0.0,0.0,291.08,0.96,0.48,0.44,296.93,297.15,293.15,0.0,0.0,291.08,1.0,0.58,0.54,296.87,297.15,293.15,0.0,0.0,291.08,1.0,0.56,0.4,296.84,297.15,293.15,0.0,0.0,291.08,0.99,0.53,0.51,296.58,297.15,293.15,0.0,0.0,291.08,0.9,0.4,1.86,291.08,291.15,295.19,291.75,296.48,296.85,291.08,1.0,0.8,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.0,0.47,0.47,0.0,209.14,206.95,26053.67,0.0,6859.99,0.0,284.1,290.33,294.59,296.12,293.15,293.15,283.15,18021.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.0,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,6349.89,0.0,123.85,2275.33,0.0,1327.46,0.38,1.0,0.0,3.0,1.0,0.0
16527000.0,296.6,297.15,293.15,0.0,0.0,290.76,0.81,0.38,0.35,296.73,297.15,293.15,0.0,0.0,290.76,0.89,0.5,0.49,296.7,297.15,293.15,0.0,0.0,290.76,0.87,0.48,0.34,296.69,297.15,293.15,0.0,0.0,290.76,0.85,0.45,0.44,296.49,297.15,293.15,0.0,0.0,290.76,0.75,0.3,1.37,290.76,291.15,295.58,291.92,296.44,296.69,290.76,1.0,0.68,1.0,0.0,0.0,1.0,3.59,0.0,3.59,-0.8,0.42,0.42,0.0,213.05,209.77,22432.01,0.0,3974.09,0.0,284.02,290.12,294.78,296.08,293.15,293.15,283.15,19079.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,0.88,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6205.91,0.0,111.7,2275.33,0.0,800.96,0.36,1.0,0.0,3.0,1.0,0.0
16527300.0,296.73,297.15,293.15,0.0,0.0,290.77,0.75,0.3,0.28,296.78,297.15,293.15,0.0,0.0,290.77,0.84,0.44,0.42,296.77,297.15,293.15,0.0,0.0,290.77,0.83,0.41,0.3,296.76,297.15,293.15,0.0,0.0,290.77,0.81,0.38,0.37,296.52,297.15,293.15,0.0,0.0,290.77,0.74,0.3,1.37,290.77,291.15,295.9,292.06,296.57,296.76,290.77,1.0,0.64,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.73,0.4,0.4,0.0,203.07,201.46,20904.2,0.0,3182.42,0.0,284.0,290.19,295.01,296.22,293.15,293.15,283.15,18592.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6182.81,0.0,99.46,2275.33,0.0,628.69,0.35,1.0,0.0,3.0,1.0,0.0
16527600.0,296.8,297.15,293.15,0.0,0.0,290.8,0.75,0.3,0.27,296.86,297.15,293.15,0.0,0.0,290.8,0.82,0.38,0.37,296.85,297.15,293.15,0.0,0.0,290.8,0.8,0.36,0.26,296.85,297.15,293.15,0.0,0.0,290.8,0.77,0.32,0.32,296.54,297.15,293.15,0.0,0.0,290.8,0.75,0.3,1.37,290.8,291.15,296.15,292.16,296.69,296.84,290.8,1.0,0.61,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.69,0.39,0.39,0.0,188.77,187.62,19957.56,0.0,2729.04,0.0,283.99,290.27,295.14,296.32,293.15,293.15,283.15,18383.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.76,1.3,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6168.01,0.0,92.59,2275.33,0.0,580.55,0.34,1.0,0.0,3.0,1.0,0.0
16527900.0,296.81,297.15,293.15,0.0,0.0,290.84,0.76,0.3,0.27,296.93,297.15,293.15,0.0,0.0,290.84,0.8,0.35,0.33,296.92,297.15,293.15,0.0,0.0,290.84,0.78,0.32,0.23,296.92,297.15,293.15,0.0,0.0,290.84,0.76,0.3,0.29,296.56,297.15,293.15,0.0,0.0,290.84,0.76,0.3,1.37,290.84,291.15,296.34,292.24,296.77,296.9,290.84,1.0,0.58,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.67,0.38,0.38,0.0,171.3,170.46,19248.28,0.0,2410.44,1.0,283.98,290.34,295.21,296.36,293.15,293.15,283.15,18281.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.72,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6149.6,0.0,87.87,2275.33,0.0,545.3,0.33,1.0,0.0,3.0,1.0,0.0
16528200.0,296.82,297.15,293.15,0.0,0.0,290.89,0.78,0.3,0.27,296.98,297.15,293.15,0.0,0.0,290.89,0.8,0.32,0.3,296.97,297.15,293.15,0.0,0.0,290.89,0.78,0.3,0.21,296.94,297.15,293.15,0.0,0.0,290.89,0.78,0.3,0.29,296.57,297.15,293.15,0.0,0.0,290.89,0.78,0.3,1.36,290.89,291.15,296.52,292.29,296.84,296.93,290.9,1.0,0.56,1.0,0.0,0.0,1.0,2.93,0.0,2.93,-0.65,0.37,0.37,0.0,152.66,151.99,18802.31,0.0,2207.01,1.0,283.98,290.42,295.28,296.4,293.15,293.15,283.15,18193.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.7,1.25,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6143.19,0.0,84.66,2275.33,0.0,518.22,0.33,1.0,0.0,3.0,1.0,0.0
16528500.0,296.82,297.15,293.15,0.0,0.0,290.95,0.81,0.3,0.27,297.02,297.15,293.15,0.0,0.0,290.95,0.81,0.3,0.29,296.98,297.15,293.15,0.0,0.0,290.95,0.81,0.3,0.21,296.95,297.15,293.15,0.0,0.0,290.95,0.81,0.3,0.29,296.58,297.15,293.15,0.0,0.0,290.95,0.81,0.3,1.36,290.95,291.15,296.68,292.34,296.89,296.95,290.95,1.0,0.55,1.0,0.0,0.0,1.0,2.9,0.0,2.9,-0.65,0.36,0.36,0.0,134.76,134.31,18527.61,0.0,2071.12,1.0,283.97,290.49,295.33,296.44,293.15,293.15,283.15,18130.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.68,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6142.6,0.0,82.49,2275.33,0.0,502.72,0.32,1.0,0.0,3.0,1.0,0.0
16528800.0,296.83,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.0,0.83,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.0,0.83,0.3,1.36,291.0,291.15,296.84,292.38,296.93,296.96,291.0,1.0,0.54,1.0,0.0,0.0,1.0,2.9,0.0,2.9,-0.65,0.36,0.36,0.0,120.96,120.63,18386.71,0.0,1993.89,1.0,283.97,290.55,295.37,296.48,293.15,293.15,283.15,18083.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6146.52,0.0,81.13,2275.33,0.0,494.41,0.32,1.0,0.0,3.0,1.0,0.0
16529100.0,296.84,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.03,0.85,0.3,1.36,291.03,291.15,296.99,292.41,296.97,296.96,291.03,1.0,0.53,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.36,0.36,0.0,111.17,110.93,18294.72,0.0,1939.19,1.0,283.98,290.6,295.41,296.51,293.15,293.15,283.15,18057.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6150.96,0.0,80.22,2275.33,0.0,489.32,0.32,1.0,0.0,3.0,1.0,0.0
16529400.0,296.84,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.06,0.87,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.06,0.87,0.3,1.35,291.06,291.15,297.14,292.45,297.0,296.97,291.06,1.0,0.53,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.35,0.35,0.0,104.57,104.41,18241.98,0.0,1902.41,1.0,283.98,290.64,295.44,296.54,293.15,293.15,283.15,18039.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6156.74,0.0,79.59,2275.33,0.0,485.3,0.32,1.0,0.0,3.0,1.0,0.0
16529700.0,296.84,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.09,0.88,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.09,0.88,0.3,1.35,291.09,291.15,297.29,292.48,297.04,296.97,291.09,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.35,0.35,0.0,100.38,100.29,18222.66,0.0,1879.14,1.0,283.98,290.67,295.48,296.58,293.15,293.15,283.15,18024.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6164.43,0.0,79.18,2275.33,0.0,482.09,0.32,1.0,0.0,3.0,1.0,0.0
16530000.0,296.85,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.11,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.11,0.89,0.3,1.35,291.11,291.15,297.44,292.52,297.08,296.97,291.11,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.35,0.35,0.0,97.87,97.82,18233.6,0.0,1865.21,1.0,283.98,290.69,295.52,296.62,293.15,293.15,283.15,18012.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6174.6,0.0,78.95,2275.33,0.0,479.45,0.32,1.0,0.0,3.0,1.0,0.0
16530300.0,296.85,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,297.6,292.56,297.11,296.98,291.12,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.35,0.35,0.0,96.42,96.39,18272.96,0.0,1857.16,1.0,283.98,290.71,295.56,296.66,293.15,293.15,283.15,18001.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6187.87,0.0,78.87,2275.33,0.0,477.17,0.32,1.0,0.0,3.0,1.0,0.0
16530600.0,296.86,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.77,292.62,297.16,296.98,291.14,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.35,0.35,0.0,95.6,95.58,18339.67,0.0,1852.57,1.0,283.98,290.73,295.62,296.72,293.15,293.15,283.15,17991.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6204.89,0.0,78.94,2275.33,0.0,475.03,0.32,1.0,0.0,3.0,1.0,0.0
16530900.0,296.87,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,297.95,292.69,297.2,296.99,291.15,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.35,0.35,0.0,95.13,95.12,18434.37,0.0,1849.97,1.0,283.99,290.74,295.69,296.79,293.15,293.15,283.15,17981.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.65,1.2,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6226.42,0.0,79.14,2275.33,0.0,472.94,0.32,1.0,0.0,3.0,1.0,0.0
16531200.0,296.88,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,298.15,292.77,297.25,296.99,291.16,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.36,0.36,0.0,94.86,94.86,18557.72,0.0,1848.5,1.0,283.99,290.75,295.77,296.88,293.15,293.15,283.15,17972.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6253.1,0.0,79.47,2275.33,0.0,470.76,0.32,1.0,0.0,3.0,1.0,0.0
16531500.0,296.9,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.38,292.88,297.31,297.01,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.36,0.36,0.0,94.71,94.71,18723.7,0.0,1847.68,1.0,284.0,290.76,295.88,296.99,293.15,293.15,283.15,17959.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.66,1.21,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6287.08,0.0,79.95,2275.33,0.0,467.65,0.32,1.0,0.0,3.0,1.0,0.0
16531800.0,296.93,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.19,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.19,0.9,0.3,1.35,291.19,291.15,298.63,293.01,297.39,297.03,291.19,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.36,0.36,0.0,94.64,94.64,18937.87,0.0,1847.24,1.0,284.0,290.77,296.01,297.13,293.15,293.15,283.15,17944.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.67,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6329.5,0.0,80.63,2275.33,0.0,465.41,0.32,1.0,0.0,3.0,1.0,0.0
16532100.0,296.96,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,297.06,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.2,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.2,0.9,0.3,1.35,291.2,291.15,298.91,293.15,297.46,297.05,291.2,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.36,0.36,0.0,94.61,94.61,19193.23,0.0,1847.05,1.0,284.01,290.78,296.15,297.29,293.15,293.15,283.15,17931.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.68,1.22,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6378.2,0.0,81.51,2275.33,0.0,465.6,0.32,1.0,0.0,3.0,1.0,0.0
16532400.0,296.99,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,297.08,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.22,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.22,0.9,0.3,1.35,291.22,291.15,299.2,293.31,297.55,297.07,291.22,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.37,0.37,0.0,94.58,94.58,19485.4,0.0,1847.25,1.0,284.02,290.78,296.31,297.47,293.15,293.15,283.15,17918.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.69,1.23,0.02,5.29,4.13,1.16,0.0,0.0,0.0,6431.4,0.0,82.58,2275.33,0.0,467.7,0.32,1.0,0.0,3.0,1.0,0.0
16532700.0,297.03,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,297.1,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.23,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.23,0.9,0.3,1.35,291.23,291.15,299.5,293.48,297.64,297.1,291.23,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.37,0.37,0.0,94.9,94.95,19817.51,0.0,1855.42,1.0,284.02,290.78,296.48,297.65,293.15,293.15,283.15,17903.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.7,1.25,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6488.04,0.0,83.83,2275.33,0.0,471.7,0.33,1.0,0.0,3.0,1.0,0.0
16533000.0,297.07,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.27,297.19,297.15,293.15,0.0,0.0,291.24,0.91,0.31,0.3,297.12,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.24,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.24,0.9,0.3,1.35,291.24,291.15,299.8,293.64,297.72,297.13,291.24,1.0,0.52,1.0,0.0,0.0,1.0,2.9,0.0,2.9,-0.65,0.38,0.38,0.0,96.01,96.1,20188.35,0.0,1874.48,1.0,284.03,290.78,296.65,297.83,293.15,293.15,283.15,17888.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.72,1.26,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6546.91,0.0,85.3,2275.33,0.0,478.32,0.33,1.0,0.0,3.0,1.0,0.0
16533300.0,297.1,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.27,297.21,297.15,293.15,0.0,0.0,291.25,0.91,0.32,0.3,297.15,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.25,0.89,0.3,0.29,296.68,297.15,293.15,0.0,0.0,291.25,0.89,0.3,1.35,291.25,291.15,300.09,293.8,297.81,297.15,291.25,1.0,0.53,1.0,0.0,0.0,1.0,2.91,0.0,2.91,-0.65,0.39,0.39,0.0,97.96,98.09,20594.1,0.0,1903.67,1.0,284.04,290.78,296.81,298.02,293.15,293.15,283.15,17874.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.49,1.0,0.0,1.0,0.73,1.27,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6606.59,0.0,86.98,2275.33,0.0,487.41,0.33,1.0,0.0,3.0,1.0,0.0
16533600.0,297.14,297.15,293.15,0.0,0.0,291.26,0.88,0.3,0.27,297.22,297.15,293.15,0.0,0.0,291.26,0.92,0.33,0.32,297.17,297.15,293.15,0.0,0.0,291.26,0.89,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.26,0.89,0.3,0.29,296.7,297.15,293.15,0.0,0.0,291.26,0.88,0.3,1.35,291.26,291.15,300.36,293.96,297.89,297.17,291.26,1.0,0.53,1.0,0.0,0.0,1.0,2.93,0.0,2.93,-0.66,0.39,0.39,0.0,100.7,100.91,21034.31,0.0,1947.89,1.0,284.05,290.77,296.96,298.2,293.15,293.15,283.15,17858.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.75,1.29,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6666.01,0.0,88.87,2275.33,0.0,499.02,0.33,1.0,0.0,3.0,1.0,0.0
16533900.0,297.16,297.15,293.15,0.0,0.0,291.27,0.88,0.3,0.27,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.35,0.33,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.31,0.22,297.18,297.15,293.15,0.0,0.0,291.27,0.88,0.31,0.29,296.71,297.15,293.15,0.0,0.0,291.27,0.88,0.3,1.35,291.27,291.15,300.61,294.09,297.96,297.19,291.27,1.0,0.54,1.0,0.0,0.0,1.0,2.96,0.0,2.96,-0.66,0.4,0.4,0.0,104.34,104.64,21523.58,0.0,2015.3,1.0,284.06,290.76,297.1,298.36,293.15,293.15,283.15,17840.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.5,1.0,0.0,1.0,0.77,1.31,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6725.09,0.0,91.03,2275.33,0.0,513.92,0.34,1.0,0.0,3.0,1.0,0.0
16534200.0,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.31,0.28,297.24,297.15,293.15,0.0,0.0,291.29,0.93,0.36,0.34,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.32,0.3,296.73,297.15,293.15,0.0,0.0,291.29,0.87,0.3,1.35,291.29,291.15,300.83,294.21,298.02,297.2,291.29,1.0,0.54,1.0,0.0,0.0,1.0,3.0,0.0,3.0,-0.67,0.41,0.41,0.0,108.82,109.18,22058.75,0.0,2106.27,1.0,284.07,290.75,297.23,298.51,293.15,293.15,283.15,17821.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.51,1.0,0.0,1.0,0.79,1.32,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6782.8,0.0,93.5,2275.33,0.0,532.84,0.34,1.0,0.0,3.0,1.0,0.0
16534500.0,297.2,297.15,293.15,0.0,0.0,291.29,0.87,0.32,0.28,297.24,297.15,293.15,0.0,0.0,291.29,0.93,0.38,0.36,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.33,0.23,297.21,297.15,293.15,0.0,0.0,291.29,0.88,0.33,0.31,296.74,297.15,293.15,0.0,0.0,291.29,0.86,0.3,1.35,291.29,291.15,301.01,294.31,298.06,297.21,291.29,1.0,0.55,1.0,0.0,0.0,1.0,3.04,0.0,3.04,-0.68,0.41,0.41,0.0,113.99,114.39,22616.2,0.0,2214.12,1.0,284.08,290.73,297.32,298.64,293.15,293.15,283.15,17807.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.81,1.35,0.03,5.29,4.13,1.16,0.0,0.0,0.0,6836.8,0.0,96.25,2275.33,0.0,555.74,0.34,1.0,0.0,3.0,1.0,0.0
16534800.0,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.32,0.29,297.24,297.15,293.15,0.0,0.0,291.3,0.93,0.39,0.37,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.34,0.24,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.34,0.32,296.75,297.15,293.15,0.0,0.0,291.3,0.85,0.3,1.36,291.3,291.15,301.15,294.38,298.1,297.21,291.3,1.0,0.56,1.0,0.0,0.0,1.0,3.09,0.0,3.09,-0.69,0.42,0.42,0.0,119.65,120.07,23168.25,0.0,2333.05,1.0,284.09,290.71,297.39,298.74,293.15,293.15,283.15,17802.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,0.84,1.37,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6884.45,0.0,99.17,2275.33,0.0,581.88,0.35,1.0,0.0,3.0,1.0,0.0
16535100.0,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.33,0.3,297.23,297.15,293.15,0.0,0.0,291.3,0.93,0.41,0.39,297.2,297.15,293.15,0.0,0.0,291.3,0.88,0.35,0.24,297.21,297.15,293.15,0.0,0.0,291.3,0.88,0.35,0.33,296.76,297.15,293.15,0.0,0.0,291.3,0.84,0.3,1.36,291.3,291.15,301.26,294.43,298.12,297.21,291.3,1.0,0.57,1.0,0.0,0.0,1.0,3.14,0.0,3.14,-0.7,0.43,0.43,0.0,125.57,125.97,23685.48,0.0,2452.75,1.0,284.1,290.69,297.44,298.82,293.15,293.15,283.15,17805.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.86,1.39,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6926.7,0.0,102.14,2275.33,0.0,604.08,0.35,1.0,0.0,3.0,1.0,0.0
16535400.0,297.19,297.15,293.15,0.0,0.0,291.29,0.86,0.34,0.31,297.22,297.15,293.15,0.0,0.0,291.29,0.93,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.35,0.25,297.2,297.15,293.15,0.0,0.0,291.29,0.88,0.36,0.34,296.75,297.15,293.15,0.0,0.0,291.29,0.83,0.3,1.36,291.29,291.15,301.35,294.49,298.13,297.2,291.29,1.0,0.58,1.0,0.0,0.0,1.0,3.18,0.0,3.18,-0.71,0.44,0.44,0.0,131.4,131.74,24160.05,0.0,2562.59,1.0,284.11,290.66,297.5,298.9,293.15,293.15,283.15,17813.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,0.88,1.41,0.04,5.29,4.13,1.16,0.0,0.0,0.0,6968.79,0.0,105.08,2275.33,0.0,620.45,0.36,1.0,0.0,3.0,1.0,0.0
16535700.0,297.18,297.15,293.15,0.0,0.0,291.28,0.86,0.34,0.31,297.21,297.15,293.15,0.0,0.0,291.28,0.93,0.43,0.41,297.19,297.15,293.15,0.0,0.0,291.28,0.87,0.36,0.25,297.19,297.15,293.15,0.0,0.0,291.28,0.88,0.36,0.35,296.75,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,301.44,294.56,298.14,297.19,291.28,1.0,0.59,1.0,0.0,0.0,1.0,3.21,0.0,3.21,-0.72,0.44,0.44,0.0,136.87,137.16,24590.99,0.0,2658.26,1.0,284.11,290.63,297.57,298.99,293.15,293.15,283.15,17823.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.9,1.43,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7010.31,0.0,107.92,2275.33,0.0,634.64,0.36,1.0,0.0,3.0,1.0,0.0
16536000.0,297.17,297.15,293.15,0.0,0.0,291.28,0.86,0.35,0.31,297.2,297.15,293.15,0.0,0.0,291.28,0.93,0.44,0.42,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.28,0.87,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.28,0.82,0.3,1.36,291.28,291.15,301.52,294.63,298.15,297.18,291.28,1.0,0.6,1.0,0.0,0.0,1.0,3.24,0.0,3.24,-0.72,0.45,0.45,0.0,141.82,142.06,24979.92,0.0,2738.41,1.0,284.12,290.6,297.64,299.08,293.15,293.15,283.15,17834.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.92,1.45,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7050.65,0.0,110.63,2275.33,0.0,646.95,0.36,1.0,0.0,3.0,1.0,0.0
