time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16536300.0,297.16,297.15,293.15,0.0,0.0,291.27,0.85,0.35,0.32,297.19,297.15,293.15,0.0,0.0,291.27,0.92,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.37,0.26,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.37,0.36,296.74,297.15,293.15,0.0,0.0,291.27,0.81,0.3,1.36,291.27,291.15,301.6,294.71,298.16,297.17,291.27,1.0,0.6,1.0,0.0,0.0,1.0,3.26,0.0,3.26,-0.73,0.45,0.45,0.0,146.22,146.41,25328.89,0.0,2804.25,1.0,284.12,290.57,297.72,299.17,293.15,293.15,283.15,17846.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,0.94,1.46,0.04,5.29,4.13,1.16,0.0,0.0,0.0,7089.53,0.0,113.2,2275.33,0.0,657.36,0.37,1.0,0.0,3.0,1.0,0.0
16536600.0,297.16,297.15,293.15,0.0,0.0,291.26,0.85,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.26,0.92,0.45,0.43,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.38,0.36,296.74,297.15,293.15,0.0,0.0,291.26,0.81,0.3,1.36,291.26,291.15,301.67,294.79,298.18,297.17,291.26,1.0,0.61,1.0,0.0,0.0,1.0,3.27,0.0,3.27,-0.73,0.46,0.46,0.0,150.07,150.23,25684.41,0.0,2858.46,1.0,284.12,290.55,297.79,299.27,293.15,293.15,283.15,17844.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.96,1.48,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7129.3,0.0,115.72,2275.33,0.0,666.82,0.37,1.0,0.0,3.0,1.0,0.0
16536900.0,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.35,0.32,297.18,297.15,293.15,0.0,0.0,291.26,0.92,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.38,0.26,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.38,0.36,296.73,297.15,293.15,0.0,0.0,291.26,0.8,0.3,1.36,291.26,291.15,301.74,294.87,298.19,297.17,291.26,1.0,0.61,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.73,0.46,0.46,0.0,153.42,153.57,26055.84,0.0,2905.21,1.0,284.13,290.53,297.87,299.36,293.15,293.15,283.15,17841.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.97,1.5,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7170.82,0.0,118.36,2275.33,0.0,677.58,0.37,1.0,0.0,3.0,1.0,0.0
16537200.0,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.35,0.32,297.17,297.15,293.15,0.0,0.0,291.25,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.38,0.37,296.73,297.15,293.15,0.0,0.0,291.25,0.8,0.3,1.36,291.25,291.15,301.82,294.95,298.21,297.17,291.25,1.0,0.61,1.0,0.0,0.0,1.0,3.3,0.0,3.3,-0.74,0.47,0.47,0.0,156.4,156.53,26421.07,0.0,2948.68,1.0,284.13,290.5,297.95,299.46,293.15,293.15,283.15,17842.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,0.99,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7211.84,0.0,121.05,2275.33,0.0,688.7,0.38,1.0,0.0,3.0,1.0,0.0
16537500.0,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.25,0.92,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,301.89,295.02,298.22,297.17,291.25,1.0,0.62,1.0,0.0,0.0,1.0,3.31,0.0,3.31,-0.74,0.47,0.47,0.0,159.17,159.3,26784.13,0.0,2992.89,1.0,284.14,290.48,298.03,299.56,293.15,293.15,283.15,17842.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7252.45,0.0,123.76,2275.33,0.0,700.03,0.38,1.0,0.0,3.0,1.0,0.0
16537800.0,297.16,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.32,297.18,297.15,293.15,0.0,0.0,291.25,0.91,0.47,0.44,297.16,297.15,293.15,0.0,0.0,291.25,0.85,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.39,0.37,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,301.97,295.09,298.24,297.17,291.25,1.0,0.62,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.48,0.48,0.0,161.85,162.0,27152.05,0.0,3040.59,1.0,284.14,290.47,298.1,299.65,293.15,293.15,283.15,17840.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7292.82,0.0,126.53,2275.33,0.0,712.02,0.38,1.0,0.0,3.0,1.0,0.0
16538100.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.36,0.33,297.18,297.15,293.15,0.0,0.0,291.25,0.92,0.47,0.45,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,302.06,295.16,298.26,297.17,291.25,1.0,0.62,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.48,0.48,0.0,164.56,164.73,27529.57,0.0,3094.3,1.0,284.15,290.45,298.17,299.73,293.15,293.15,283.15,17837.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7332.94,0.0,129.39,2275.33,0.0,725.09,0.39,1.0,0.0,3.0,1.0,0.0
16538400.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.37,0.33,297.19,297.15,293.15,0.0,0.0,291.25,0.92,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.39,0.27,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.4,0.38,296.73,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,302.15,295.22,298.29,297.18,291.25,1.0,0.63,1.0,0.0,0.0,1.0,3.37,0.0,3.37,-0.75,0.49,0.49,0.0,167.43,167.61,27919.69,0.0,3156.48,1.0,284.15,290.44,298.23,299.82,293.15,293.15,283.15,17833.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7372.74,0.0,132.36,2275.33,0.0,739.63,0.39,1.0,0.0,3.0,1.0,0.0
16538700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.37,0.34,297.19,297.15,293.15,0.0,0.0,291.25,0.92,0.49,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.39,0.28,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.4,0.39,296.73,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,302.25,295.28,298.31,297.18,291.25,1.0,0.63,1.0,0.0,0.0,1.0,3.39,0.0,3.39,-0.76,0.49,0.49,0.0,170.56,170.77,28324.57,0.0,3228.7,1.0,284.15,290.42,298.29,299.89,293.15,293.15,283.15,17827.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7412.63,0.0,135.48,2275.33,0.0,754.64,0.39,1.0,0.0,3.0,1.0,0.0
16539000.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.38,0.34,297.2,297.15,293.15,0.0,0.0,291.25,0.92,0.5,0.47,297.17,297.15,293.15,0.0,0.0,291.25,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.41,0.39,296.73,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,302.35,295.33,298.34,297.19,291.25,1.0,0.64,1.0,0.0,0.0,1.0,3.42,0.0,3.42,-0.76,0.5,0.5,0.0,174.04,174.27,28746.69,0.0,3311.48,1.0,284.16,290.41,298.34,299.97,293.15,293.15,283.15,17820.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7453.75,0.0,138.78,2275.33,0.0,769.88,0.4,1.0,0.0,3.0,1.0,0.0
16539300.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.39,0.35,297.2,297.15,293.15,0.0,0.0,291.25,0.92,0.51,0.48,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.4,0.28,297.18,297.15,293.15,0.0,0.0,291.25,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.25,0.78,0.3,1.36,291.25,291.15,302.45,295.39,298.37,297.19,291.25,1.0,0.64,1.0,0.0,0.0,1.0,3.45,0.0,3.45,-0.77,0.5,0.5,0.0,177.92,178.17,29185.91,0.0,3404.74,1.0,284.16,290.4,298.4,300.05,293.15,293.15,283.15,17812.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7496.17,0.0,142.28,2275.33,0.0,785.99,0.4,1.0,0.0,3.0,1.0,0.0
16539600.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.39,0.36,297.21,297.15,293.15,0.0,0.0,291.25,0.92,0.52,0.49,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,302.55,295.44,298.39,297.19,291.25,1.0,0.65,1.0,0.0,0.0,1.0,3.48,0.0,3.48,-0.78,0.51,0.51,0.0,182.22,182.5,29640.7,0.0,3507.96,1.0,284.17,290.38,298.45,300.12,293.15,293.15,283.15,17804.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7539.87,0.0,146.0,2275.33,0.0,802.96,0.4,1.0,0.0,3.0,1.0,0.0
16539900.0,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.4,0.36,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.53,0.5,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.41,0.29,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.43,0.41,296.73,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,302.65,295.5,298.42,297.2,291.25,1.0,0.66,1.0,0.0,0.0,1.0,3.51,0.0,3.51,-0.79,0.51,0.51,0.0,186.95,187.24,30108.07,0.0,3620.06,1.0,284.17,290.37,298.5,300.2,293.15,293.15,283.15,17797.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7584.71,0.0,149.93,2275.33,0.0,820.64,0.41,1.0,0.0,3.0,1.0,0.0
16540200.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.41,0.37,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.54,0.51,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.29,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.25,0.77,0.3,1.36,291.25,291.15,302.76,295.55,298.44,297.2,291.25,1.0,0.67,1.0,0.0,0.0,1.0,3.55,0.0,3.55,-0.79,0.52,0.52,0.0,192.06,192.36,30583.23,0.0,3739.08,1.0,284.18,290.36,298.56,300.27,293.15,293.15,283.15,17791.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7630.45,0.0,154.06,2275.33,0.0,838.81,0.41,1.0,0.0,3.0,1.0,0.0
16540500.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.55,0.52,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.3,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.44,0.42,296.73,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.86,295.6,298.46,297.2,291.25,1.0,0.67,1.0,0.0,0.0,1.0,3.59,0.0,3.59,-0.8,0.52,0.52,0.0,197.5,197.81,31061.28,0.0,3862.89,1.0,284.18,290.35,298.61,300.35,293.15,293.15,283.15,17787.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7676.83,0.0,158.37,2275.33,0.0,857.17,0.42,1.0,0.0,3.0,1.0,0.0
16540800.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.56,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.43,0.3,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.45,0.43,296.73,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,302.96,295.65,298.49,297.2,291.25,1.0,0.68,1.0,0.0,0.0,1.0,3.62,0.0,3.62,-0.81,0.53,0.53,0.0,203.2,203.52,31540.27,0.0,3990.09,1.0,284.19,290.33,298.66,300.43,293.15,293.15,283.15,17784.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7723.77,0.0,162.83,2275.33,0.0,875.53,0.42,1.0,0.0,3.0,1.0,0.0
16541100.0,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.57,0.54,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,303.06,295.71,298.51,297.2,291.25,1.0,0.69,1.0,0.0,0.0,1.0,3.66,0.0,3.66,-0.82,0.53,0.53,0.0,209.1,209.41,32018.05,0.0,4119.53,1.0,284.19,290.32,298.71,300.5,293.15,293.15,283.15,17782.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7771.2,0.0,167.44,2275.33,0.0,893.73,0.43,1.0,0.0,3.0,1.0,0.0
16541400.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.44,0.39,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.25,0.85,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.44,296.73,297.15,293.15,0.0,0.0,291.25,0.75,0.3,1.37,291.25,291.15,303.16,295.76,298.53,297.19,291.25,1.0,0.7,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.82,0.54,0.54,0.0,215.13,215.44,32491.31,0.0,4249.58,1.0,284.19,290.31,298.77,300.58,293.15,293.15,283.15,17781.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7818.93,0.0,172.16,2275.33,0.0,911.58,0.43,1.0,0.0,3.0,1.0,0.0
16541700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.6,0.57,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.26,295.82,298.55,297.19,291.25,1.0,0.7,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.83,0.54,0.54,0.0,221.25,221.54,32957.45,0.0,4378.72,1.0,284.2,290.29,298.82,300.66,293.15,293.15,283.15,17781.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7866.84,0.0,176.98,2275.33,0.0,928.85,0.44,1.0,0.0,3.0,1.0,0.0
16542000.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.44,0.4,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.45,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.46,296.73,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.35,295.87,298.57,297.19,291.25,1.0,0.71,1.0,0.0,0.0,1.0,3.75,0.0,3.75,-0.84,0.55,0.55,0.0,227.39,227.68,33414.94,0.0,4505.86,1.0,284.2,290.28,298.88,300.74,293.15,293.15,283.15,17782.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7914.86,0.0,181.88,2275.33,0.0,945.36,0.44,1.0,0.0,3.0,1.0,0.0
16542300.0,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.25,0.93,0.62,0.59,297.18,297.15,293.15,0.0,0.0,291.25,0.85,0.46,0.32,297.19,297.15,293.15,0.0,0.0,291.25,0.86,0.49,0.46,296.73,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,303.44,295.93,298.59,297.19,291.25,1.0,0.72,1.0,0.0,0.0,1.0,3.78,0.0,3.78,-0.85,0.55,0.55,0.0,233.53,233.81,33858.46,0.0,4629.91,1.0,284.2,290.26,298.94,300.82,293.15,293.15,283.15,17786.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7962.03,0.0,186.8,2275.33,0.0,962.17,0.44,1.0,0.0,3.0,1.0,0.0
16542600.0,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.63,0.59,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.47,0.33,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.52,295.98,298.6,297.19,291.24,1.0,0.72,1.0,0.0,0.0,1.0,3.81,0.0,3.81,-0.85,0.56,0.56,0.0,239.61,239.88,34281.67,0.0,4750.01,1.0,284.21,290.25,298.99,300.89,293.15,293.15,283.15,17792.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.36,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8007.03,0.0,191.7,2275.33,0.0,979.23,0.45,1.0,0.0,3.0,1.0,0.0
16542900.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.45,0.41,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.5,0.48,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.6,296.03,298.62,297.18,291.24,1.0,0.73,1.0,0.0,0.0,1.0,3.84,0.0,3.84,-0.86,0.56,0.56,0.0,245.61,245.86,34681.8,0.0,4865.18,1.0,284.21,290.23,299.03,300.96,293.15,293.15,283.15,17800.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8049.64,0.0,196.49,2275.33,0.0,995.49,0.45,1.0,0.0,3.0,1.0,0.0
16543200.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.24,0.93,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.48,296.72,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,303.67,296.07,298.63,297.18,291.24,1.0,0.74,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.57,0.57,0.0,251.48,251.72,35057.96,0.0,4974.84,1.0,284.21,290.22,299.08,301.02,293.15,293.15,283.15,17809.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.4,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8089.91,0.0,201.15,2275.33,0.0,1010.77,0.46,1.0,0.0,3.0,1.0,0.0
16543500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.46,0.41,297.2,297.15,293.15,0.0,0.0,291.23,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.86,0.51,0.49,296.72,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.74,296.11,298.65,297.18,291.23,1.0,0.74,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.57,0.57,0.0,257.2,257.42,35409.42,0.0,5078.36,1.0,284.21,290.21,299.12,301.08,293.15,293.15,283.15,17819.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8127.82,0.0,205.65,2275.33,0.0,1024.93,0.46,1.0,0.0,3.0,1.0,0.0
16543800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.23,0.93,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.23,0.84,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.23,0.85,0.52,0.49,296.71,297.15,293.15,0.0,0.0,291.23,0.72,0.3,1.37,291.23,291.15,303.81,296.15,298.66,297.17,291.23,1.0,0.75,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.57,0.57,0.0,262.75,262.95,35736.52,0.0,5175.45,1.0,284.22,290.19,299.16,301.13,293.15,293.15,283.15,17830.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8163.46,0.0,209.95,2275.33,0.0,1037.95,0.46,1.0,0.0,3.0,1.0,0.0
16544100.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.22,0.84,0.49,0.34,297.18,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.72,0.3,1.38,291.22,291.15,303.87,296.19,298.67,297.17,291.22,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.58,0.58,0.0,268.09,268.28,36039.54,0.0,5265.75,1.0,284.22,290.18,299.19,301.19,293.15,293.15,283.15,17840.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8196.91,0.0,214.04,2275.33,0.0,1049.76,0.47,1.0,0.0,3.0,1.0,0.0
16544400.0,297.15,297.15,293.15,0.0,0.0,291.22,0.82,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.22,0.93,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.22,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.22,0.85,0.52,0.5,296.71,297.15,293.15,0.0,0.0,291.22,0.71,0.3,1.38,291.22,291.15,303.93,296.22,298.68,297.17,291.22,1.0,0.75,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.58,0.58,0.0,273.21,273.38,36318.79,0.0,5348.82,1.0,284.22,290.17,299.23,301.23,293.15,293.15,283.15,17851.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8228.27,0.0,217.91,2275.33,0.0,1060.33,0.47,1.0,0.0,3.0,1.0,0.0
16544700.0,297.15,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.42,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.64,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.5,296.71,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,303.98,296.26,298.69,297.17,291.21,1.0,0.76,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.58,0.58,0.0,278.09,278.24,36574.32,0.0,5424.02,1.0,284.22,290.16,299.26,301.28,293.15,293.15,283.15,17862.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8257.62,0.0,221.55,2275.33,0.0,1069.6,0.47,1.0,0.0,3.0,1.0,0.0
16545000.0,297.14,297.15,293.15,0.0,0.0,291.21,0.81,0.46,0.41,297.18,297.15,293.15,0.0,0.0,291.21,0.93,0.68,0.65,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.49,0.35,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,304.04,296.29,298.71,297.16,291.21,1.0,0.76,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.58,0.58,0.0,282.7,282.83,36805.12,0.0,5490.53,1.0,284.22,290.15,299.29,301.33,293.15,293.15,283.15,17874.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8284.93,0.0,224.93,2275.33,0.0,1077.47,0.48,1.0,0.0,3.0,1.0,0.0
16545300.0,297.14,297.15,293.15,0.0,0.0,291.2,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.2,0.85,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.71,0.3,1.38,291.2,291.15,304.09,296.32,298.72,297.16,291.2,1.0,0.77,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.59,0.59,0.0,287.02,287.14,37012.33,0.0,5547.95,1.0,284.22,290.14,299.33,301.37,293.15,293.15,283.15,17885.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8310.39,0.0,228.04,2275.33,0.0,1083.89,0.48,1.0,0.0,3.0,1.0,0.0
16545600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.8,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.2,0.92,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.2,0.83,0.5,0.35,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.54,0.51,296.7,297.15,293.15,0.0,0.0,291.2,0.7,0.3,1.38,291.2,291.15,304.15,296.36,298.72,297.16,291.2,1.0,0.77,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.59,0.59,0.0,291.02,291.12,37194.53,0.0,5594.94,1.0,284.22,290.13,299.36,301.41,293.15,293.15,283.15,17897.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8333.96,0.0,230.88,2275.33,0.0,1088.77,0.48,1.0,0.0,3.0,1.0,0.0
16545900.0,297.13,297.15,293.15,0.0,0.0,291.19,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.19,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.19,0.82,0.5,0.35,297.15,297.15,293.15,0.0,0.0,291.19,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.19,296.39,298.72,297.14,291.19,1.0,0.77,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.59,0.59,0.0,294.65,294.69,37278.74,0.0,5611.12,1.0,284.22,290.11,299.39,301.45,293.15,293.15,283.15,17935.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8348.45,0.0,233.02,2275.33,0.0,1093.67,0.48,1.0,0.0,3.0,1.0,0.0
16546200.0,297.12,297.15,293.15,0.0,0.0,291.18,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.18,0.92,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.18,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,304.22,296.4,298.73,297.14,291.18,1.0,0.77,1.0,0.0,0.0,1.0,3.97,0.0,3.96,-0.89,0.59,0.59,0.0,297.69,297.7,37303.53,0.0,5609.02,1.0,284.22,290.1,299.4,301.46,293.15,293.15,283.15,17964.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8354.5,0.0,234.22,2275.33,0.0,1097.15,0.48,1.0,0.0,3.0,1.0,0.0
16546500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.79,0.44,0.4,297.15,297.15,293.15,0.0,0.0,291.17,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.38,291.17,291.15,304.22,296.4,298.72,297.14,291.17,1.0,0.77,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.59,0.59,0.0,300.2,300.2,37281.53,0.0,5597.25,1.0,284.22,290.09,299.4,301.47,293.15,293.15,283.15,17989.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8354.1,0.0,234.69,2275.33,0.0,1098.98,0.48,1.0,0.0,3.0,1.0,0.0
16546800.0,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.43,0.39,297.15,297.15,293.15,0.0,0.0,291.16,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.49,0.35,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.53,0.51,296.67,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.22,296.4,298.72,297.14,291.16,1.0,0.77,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.59,0.59,0.0,302.24,302.22,37223.02,0.0,5579.14,1.0,284.22,290.09,299.4,301.46,293.15,293.15,283.15,18009.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8348.63,0.0,234.57,2275.33,0.0,1099.4,0.48,1.0,0.0,3.0,1.0,0.0
16547100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.78,0.43,0.39,297.14,297.15,293.15,0.0,0.0,291.15,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.34,297.14,297.15,293.15,0.0,0.0,291.15,0.83,0.53,0.5,296.66,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,304.2,296.39,298.72,297.14,291.15,1.0,0.77,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.59,0.59,0.0,303.85,303.82,37139.36,0.0,5556.99,1.0,284.22,290.08,299.39,301.45,293.15,293.15,283.15,18025.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8339.6,0.0,233.97,2275.33,0.0,1098.57,0.48,1.0,0.0,3.0,1.0,0.0
16547400.0,297.12,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.39,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.18,296.38,298.71,297.14,291.14,1.0,0.77,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.59,0.59,0.0,305.08,305.05,37039.75,0.0,5532.85,1.0,284.22,290.08,299.38,301.43,293.15,293.15,283.15,18036.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8328.34,0.0,233.03,2275.33,0.0,1096.6,0.48,1.0,0.0,3.0,1.0,0.0
16547700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.91,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.16,296.36,298.71,297.14,291.14,1.0,0.77,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.59,0.59,0.0,306.01,305.98,36932.21,0.0,5508.97,1.0,284.21,290.08,299.36,301.41,293.15,293.15,283.15,18044.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8316.08,0.0,231.87,2275.33,0.0,1093.63,0.48,1.0,0.0,3.0,1.0,0.0
16548000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.41,0.38,297.14,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.65,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.14,296.35,298.71,297.14,291.14,1.0,0.77,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.87,0.58,0.58,0.0,306.71,306.68,36829.91,0.0,5488.1,1.0,284.21,290.08,299.35,301.39,293.15,293.15,283.15,18046.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8304.46,0.0,230.62,2275.33,0.0,1089.73,0.48,1.0,0.0,3.0,1.0,0.0
16548300.0,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.41,0.38,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,298.71,297.14,291.14,1.0,0.77,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.58,0.58,0.0,307.26,307.24,36743.23,0.0,5473.05,1.0,284.21,290.08,299.34,301.38,293.15,293.15,283.15,18042.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8294.89,0.0,229.43,2275.33,0.0,1085.13,0.48,1.0,0.0,3.0,1.0,0.0
16548600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,298.71,297.15,291.14,1.0,0.77,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.58,0.58,0.0,307.74,307.74,36687.6,0.0,5466.75,1.0,284.21,290.08,299.33,301.37,293.15,293.15,283.15,18032.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8289.23,0.0,228.47,2275.33,0.0,1080.32,0.48,1.0,0.0,3.0,1.0,0.0
16548900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.76,0.41,0.37,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.14,0.82,0.52,0.49,296.66,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.12,296.34,298.71,297.15,291.14,1.0,0.77,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.58,0.58,0.0,308.27,308.29,36671.5,0.0,5470.62,1.0,284.21,290.09,299.34,301.37,293.15,293.15,283.15,18016.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8288.69,0.0,227.87,2275.33,0.0,1075.39,0.48,1.0,0.0,3.0,1.0,0.0
16549200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.76,0.41,0.37,297.17,297.15,293.15,0.0,0.0,291.15,0.9,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.15,0.81,0.49,0.35,297.15,297.15,293.15,0.0,0.0,291.15,0.82,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.15,291.15,304.15,296.36,298.72,297.16,291.15,1.0,0.77,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.58,0.58,0.0,308.95,309.0,36711.83,0.0,5488.7,1.0,284.21,290.09,299.36,301.39,293.15,293.15,283.15,17993.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8295.27,0.0,227.83,2275.33,0.0,1070.88,0.48,1.0,0.0,3.0,1.0,0.0
16549500.0,297.16,297.15,293.15,0.0,0.0,291.17,0.76,0.41,0.37,297.19,297.15,293.15,0.0,0.0,291.17,0.91,0.7,0.66,297.2,297.15,293.15,0.0,0.0,291.17,0.81,0.5,0.35,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.23,296.4,298.76,297.18,291.17,1.0,0.77,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.59,0.59,0.0,310.02,310.17,36964.21,0.0,5561.99,1.0,284.22,290.11,299.4,301.44,293.15,293.15,283.15,17912.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8324.2,0.0,229.28,2275.33,0.0,1064.74,0.48,1.0,0.0,3.0,1.0,0.0
16549800.0,297.17,297.15,293.15,0.0,0.0,291.19,0.76,0.41,0.38,297.21,297.15,293.15,0.0,0.0,291.19,0.91,0.71,0.67,297.21,297.15,293.15,0.0,0.0,291.19,0.82,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.52,0.5,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,304.37,296.48,298.8,297.19,291.19,1.0,0.77,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.59,0.59,0.0,311.92,312.12,37360.98,0.0,5670.88,1.0,284.22,290.12,299.48,301.53,293.15,293.15,283.15,17845.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8374.18,0.0,232.8,2275.33,0.0,1062.64,0.48,1.0,0.0,3.0,1.0,0.0
16550100.0,297.18,297.15,293.15,0.0,0.0,291.21,0.77,0.42,0.38,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.72,0.68,297.22,297.15,293.15,0.0,0.0,291.21,0.82,0.52,0.37,297.19,297.15,293.15,0.0,0.0,291.21,0.83,0.53,0.51,296.7,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.57,296.58,298.85,297.2,291.21,1.0,0.78,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.59,0.59,0.0,314.66,314.91,37881.05,0.0,5803.97,1.0,284.23,290.13,299.58,301.66,293.15,293.15,283.15,17784.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8441.11,0.0,238.11,2275.33,0.0,1065.3,0.49,1.0,0.0,3.0,1.0,0.0
16550400.0,297.18,297.15,293.15,0.0,0.0,291.23,0.77,0.42,0.38,297.22,297.15,293.15,0.0,0.0,291.23,0.92,0.73,0.69,297.23,297.15,293.15,0.0,0.0,291.23,0.83,0.53,0.38,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.54,0.51,296.71,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,304.8,296.7,298.91,297.21,291.23,1.0,0.79,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.6,0.6,0.0,318.25,318.52,38506.81,0.0,5958.01,1.0,284.24,290.13,299.7,301.81,293.15,293.15,283.15,17729.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8522.08,0.0,245.11,2275.33,0.0,1072.59,0.49,1.0,0.0,3.0,1.0,0.0
16550700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.77,0.43,0.39,297.22,297.15,293.15,0.0,0.0,291.25,0.93,0.74,0.71,297.24,297.15,293.15,0.0,0.0,291.25,0.84,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.25,0.83,0.54,0.52,296.71,297.15,293.15,0.0,0.0,291.25,0.69,0.3,1.38,291.25,291.15,305.06,296.83,298.97,297.21,291.25,1.0,0.79,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.61,0.61,0.0,322.65,322.96,39214.91,0.0,6130.02,1.0,284.24,290.13,299.83,301.98,293.15,293.15,283.15,17682.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8613.78,0.0,253.71,2275.33,0.0,1084.43,0.5,1.0,0.0,3.0,1.0,0.0
16551000.0,297.18,297.15,293.15,0.0,0.0,291.26,0.77,0.43,0.39,297.23,297.15,293.15,0.0,0.0,291.26,0.93,0.76,0.72,297.25,297.15,293.15,0.0,0.0,291.26,0.84,0.57,0.4,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.55,0.53,296.71,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,305.33,296.96,299.03,297.21,291.26,1.0,0.8,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.61,0.61,0.0,327.8,328.13,39983.29,0.0,6316.46,1.0,284.25,290.13,299.97,302.15,293.15,293.15,283.15,17643.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8712.91,0.0,263.73,2275.33,0.0,1100.47,0.51,1.0,0.0,3.0,1.0,0.0
16551300.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.44,0.4,297.23,297.15,293.15,0.0,0.0,291.28,0.93,0.77,0.73,297.25,297.15,293.15,0.0,0.0,291.28,0.85,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.56,0.53,296.72,297.15,293.15,0.0,0.0,291.28,0.69,0.3,1.39,291.28,291.15,305.58,297.09,299.09,297.21,291.28,1.0,0.81,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.62,0.62,0.0,333.61,333.95,40788.82,0.0,6513.47,1.0,284.25,290.12,300.1,302.32,293.15,293.15,283.15,17614.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8816.13,0.0,275.02,2275.33,0.0,1120.57,0.51,1.0,0.0,3.0,1.0,0.0
16551600.0,297.18,297.15,293.15,0.0,0.0,291.28,0.77,0.44,0.4,297.22,297.15,293.15,0.0,0.0,291.28,0.94,0.78,0.74,297.25,297.15,293.15,0.0,0.0,291.28,0.85,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.28,0.84,0.57,0.54,296.72,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,305.81,297.21,299.14,297.21,291.28,1.0,0.82,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.63,0.63,0.0,339.93,340.27,41586.15,0.0,6715.03,1.0,284.26,290.11,300.22,302.48,293.15,293.15,283.15,17603.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8917.93,0.0,287.18,2275.33,0.0,1143.89,0.52,1.0,0.0,3.0,1.0,0.0
16551900.0,297.17,297.15,293.15,0.0,0.0,291.29,0.77,0.44,0.41,297.21,297.15,293.15,0.0,0.0,291.29,0.94,0.79,0.75,297.25,297.15,293.15,0.0,0.0,291.29,0.86,0.62,0.44,297.19,297.15,293.15,0.0,0.0,291.29,0.84,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.29,0.68,0.3,1.39,291.29,291.15,306.0,297.31,299.18,297.21,291.29,1.0,0.83,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.64,0.64,0.0,346.61,346.93,42340.52,0.0,6914.15,1.0,284.26,290.1,300.32,302.62,293.15,293.15,283.15,17608.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.74,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9013.51,0.0,299.68,2275.33,0.0,1169.87,0.53,1.0,0.0,3.0,1.0,0.0
16552200.0,297.17,297.15,293.15,0.0,0.0,291.28,0.77,0.45,0.41,297.21,297.15,293.15,0.0,0.0,291.28,0.94,0.8,0.76,297.24,297.15,293.15,0.0,0.0,291.28,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.28,0.84,0.58,0.55,296.71,297.15,293.15,0.0,0.0,291.28,0.68,0.3,1.39,291.28,291.15,306.13,297.38,299.2,297.2,291.28,1.0,0.83,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.64,0.64,0.0,353.45,353.75,43020.09,0.0,7102.52,1.0,284.26,290.08,300.39,302.73,293.15,293.15,283.15,17630.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9097.92,0.0,312.03,2275.33,0.0,1198.03,0.54,1.0,0.0,3.0,1.0,0.0
16552500.0,297.16,297.15,293.15,0.0,0.0,291.27,0.77,0.45,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.94,0.81,0.77,297.23,297.15,293.15,0.0,0.0,291.27,0.87,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.27,0.84,0.58,0.56,296.71,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,306.18,297.42,299.21,297.19,291.27,1.0,0.84,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.96,0.65,0.65,0.0,360.27,360.53,43579.02,0.0,7271.71,1.0,284.27,290.05,300.43,302.81,293.15,293.15,283.15,17674.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9164.81,0.0,323.49,2275.33,0.0,1227.84,0.55,1.0,0.0,3.0,1.0,0.0
16552800.0,297.16,297.15,293.15,0.0,0.0,291.25,0.77,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.82,0.78,297.22,297.15,293.15,0.0,0.0,291.25,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.25,0.84,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,306.15,297.43,299.19,297.18,291.25,1.0,0.85,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.65,0.65,0.0,366.87,367.08,43975.16,0.0,7413.33,1.0,284.26,290.02,300.44,302.84,293.15,293.15,283.15,17740.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9207.84,0.0,333.21,2275.33,0.0,1258.9,0.55,1.0,0.0,3.0,1.0,0.0
16553100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.77,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.23,0.93,0.82,0.78,297.21,297.15,293.15,0.0,0.0,291.23,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.59,0.56,296.7,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,306.07,297.41,299.16,297.17,291.23,1.0,0.85,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.97,0.65,0.65,0.0,373.05,373.21,44215.29,0.0,7520.41,1.0,284.26,290.0,300.41,302.83,293.15,293.15,283.15,17811.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9229.51,0.0,340.58,2275.33,0.0,1280.95,0.56,1.0,0.0,3.0,1.0,0.0
16553400.0,297.14,297.15,293.15,0.0,0.0,291.21,0.76,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.21,0.93,0.82,0.78,297.19,297.15,293.15,0.0,0.0,291.21,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.21,0.83,0.59,0.56,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,305.98,297.39,299.14,297.16,291.21,1.0,0.85,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.97,0.65,0.65,0.0,378.61,378.72,44348.84,0.0,7590.63,1.0,284.26,289.97,300.39,302.82,293.15,293.15,283.15,17870.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9240.6,0.0,345.85,2275.33,0.0,1292.97,0.56,1.0,0.0,3.0,1.0,0.0
16553700.0,297.14,297.15,293.15,0.0,0.0,291.2,0.76,0.45,0.41,297.13,297.15,293.15,0.0,0.0,291.2,0.93,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.2,0.83,0.59,0.56,296.68,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,305.9,297.37,299.11,297.15,291.2,1.0,0.85,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.97,0.66,0.66,0.0,383.42,383.48,44388.5,0.0,7624.47,1.0,284.26,289.95,300.37,302.8,293.15,293.15,283.15,17923.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9242.28,0.0,349.22,2275.33,0.0,1300.08,0.56,1.0,0.0,3.0,1.0,0.0
16554000.0,297.13,297.15,293.15,0.0,0.0,291.18,0.76,0.44,0.41,297.12,297.15,293.15,0.0,0.0,291.18,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.59,0.56,296.67,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,305.82,297.35,299.08,297.14,291.18,1.0,0.86,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.97,0.66,0.66,0.0,387.35,387.36,44343.62,0.0,7624.01,1.0,284.25,289.94,300.35,302.78,293.15,293.15,283.15,17971.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9235.25,0.0,350.8,2275.33,0.0,1303.04,0.56,1.0,0.0,3.0,1.0,0.0
16554300.0,297.13,297.15,293.15,0.0,0.0,291.16,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.16,0.92,0.81,0.77,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.67,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,305.73,297.33,299.06,297.13,291.16,1.0,0.86,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.66,0.66,0.0,390.36,390.33,44226.27,0.0,7593.48,1.0,284.25,289.92,300.33,302.75,293.15,293.15,283.15,18014.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9220.7,0.0,350.77,2275.33,0.0,1302.36,0.56,1.0,0.0,3.0,1.0,0.0
16554600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.75,0.44,0.4,297.11,297.15,293.15,0.0,0.0,291.15,0.91,0.8,0.76,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.68,0.48,297.13,297.15,293.15,0.0,0.0,291.15,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,305.65,297.32,299.04,297.12,291.15,1.0,0.85,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.65,0.65,0.0,392.43,392.36,44052.13,0.0,7539.11,1.0,284.25,289.91,300.31,302.73,293.15,293.15,283.15,18050.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9200.17,0.0,349.34,2275.33,0.0,1298.62,0.56,1.0,0.0,3.0,1.0,0.0
16554900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.75,0.43,0.4,297.1,297.15,293.15,0.0,0.0,291.14,0.91,0.79,0.75,297.12,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.58,0.56,296.66,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.57,297.3,299.02,297.12,291.14,1.0,0.85,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.65,0.65,0.0,393.61,393.53,43840.03,0.0,7469.39,1.0,284.25,289.9,300.29,302.69,293.15,293.15,283.15,18077.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9175.55,0.0,346.82,2275.33,0.0,1292.68,0.56,1.0,0.0,3.0,1.0,0.0
16555200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.13,0.9,0.78,0.75,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.48,297.28,299.0,297.12,291.13,1.0,0.85,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.65,0.65,0.0,394.01,393.91,43608.1,0.0,7392.76,1.0,284.25,289.9,300.27,302.66,293.15,293.15,283.15,18095.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9148.67,0.0,343.54,2275.33,0.0,1285.44,0.56,1.0,0.0,3.0,1.0,0.0
16555500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.74,297.12,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.4,297.26,298.98,297.12,291.12,1.0,0.85,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.65,0.65,0.0,393.76,393.66,43372.4,0.0,7316.36,1.0,284.24,289.9,300.25,302.63,293.15,293.15,283.15,18105.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9121.17,0.0,339.88,2275.33,0.0,1277.72,0.55,1.0,0.0,3.0,1.0,0.0
16555800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.73,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.32,297.24,298.97,297.13,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.65,0.65,0.0,393.0,392.9,43143.7,0.0,7244.76,1.0,284.24,289.9,300.23,302.6,293.15,293.15,283.15,18109.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9094.16,0.0,336.06,2275.33,0.0,1270.12,0.55,1.0,0.0,3.0,1.0,0.0
16556100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.39,297.11,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.73,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.23,297.21,298.95,297.13,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.64,0.64,0.0,391.82,391.73,42929.58,0.0,7181.47,1.0,284.24,289.9,300.21,302.57,293.15,293.15,283.15,18107.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9068.42,0.0,332.3,2275.33,0.0,1263.08,0.55,1.0,0.0,3.0,1.0,0.0
16556400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.72,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,305.15,297.19,298.94,297.14,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.95,0.64,0.64,0.0,390.34,390.26,42735.06,0.0,7129.07,1.0,284.24,289.9,300.19,302.54,293.15,293.15,283.15,18101.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9044.43,0.0,328.72,2275.33,0.0,1256.87,0.55,1.0,0.0,3.0,1.0,0.0
16556700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.72,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.54,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,305.06,297.17,298.92,297.14,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.64,0.64,0.0,388.65,388.59,42560.27,0.0,7088.3,1.0,284.24,289.9,300.17,302.5,293.15,293.15,283.15,18094.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9021.8,0.0,325.41,2275.33,0.0,1252.9,0.55,1.0,0.0,3.0,1.0,0.0
16557000.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.71,297.15,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.97,297.14,298.9,297.15,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.64,0.64,0.0,386.86,386.82,42395.05,0.0,7059.51,1.0,284.24,289.91,300.14,302.47,293.15,293.15,283.15,18089.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8998.94,0.0,322.31,2275.33,0.0,1250.61,0.54,1.0,0.0,3.0,1.0,0.0
16557300.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.12,0.85,0.66,0.46,297.15,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.54,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.88,297.11,298.89,297.15,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.64,0.64,0.0,385.05,385.01,42261.64,0.0,7041.81,1.0,284.24,289.91,300.11,302.43,293.15,293.15,283.15,18077.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8978.22,0.0,319.55,2275.33,0.0,1249.63,0.54,1.0,0.0,3.0,1.0,0.0
16557600.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.78,297.08,298.87,297.15,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.64,0.64,0.0,383.27,383.25,42139.61,0.0,7033.84,1.0,284.24,289.92,300.08,302.39,293.15,293.15,283.15,18071.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8958.39,0.0,317.15,2275.33,0.0,1249.7,0.54,1.0,0.0,3.0,1.0,0.0
16557900.0,297.15,297.15,293.15,0.0,0.0,291.12,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.12,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.12,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.12,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,304.68,297.04,298.84,297.16,291.12,1.0,0.84,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.64,0.64,0.0,381.59,381.58,42023.32,0.0,7032.4,1.0,284.24,289.92,300.04,302.35,293.15,293.15,283.15,18066.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8938.95,0.0,314.89,2275.33,0.0,1249.66,0.54,1.0,0.0,3.0,1.0,0.0
16558200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.59,297.01,298.82,297.16,291.13,1.0,0.84,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.64,0.64,0.0,380.01,380.0,41924.9,0.0,7033.95,1.0,284.24,289.92,300.01,302.31,293.15,293.15,283.15,18058.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8921.58,0.0,312.92,2275.33,0.0,1249.86,0.54,1.0,0.0,3.0,1.0,0.0
16558500.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.17,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.5,296.98,298.8,297.16,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.63,0.63,0.0,378.53,378.52,41818.14,0.0,7034.75,1.0,284.24,289.93,299.98,302.28,293.15,293.15,283.15,18057.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8904.17,0.0,311.01,2275.33,0.0,1249.22,0.54,1.0,0.0,3.0,1.0,0.0
