time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16558800.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.71,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.57,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.41,296.95,298.78,297.15,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.63,0.63,0.0,377.11,377.09,41723.53,0.0,7032.52,1.0,284.24,289.93,299.95,302.24,293.15,293.15,283.15,18052.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8888.79,0.0,309.23,2275.33,0.0,1247.62,0.54,1.0,0.0,3.0,1.0,0.0
16559100.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.33,296.93,298.76,297.15,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.63,0.63,0.0,375.72,375.7,41625.68,0.0,7025.01,1.0,284.24,289.93,299.93,302.22,293.15,293.15,283.15,18051.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8874.62,0.0,307.55,2275.33,0.0,1244.81,0.53,1.0,0.0,3.0,1.0,0.0
16559400.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.74,0.7,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.66,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.26,296.92,298.74,297.15,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.63,0.63,0.0,374.33,374.3,41527.82,0.0,7010.26,1.0,284.23,289.93,299.92,302.2,293.15,293.15,283.15,18049.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8862.16,0.0,305.9,2275.33,0.0,1240.36,0.53,1.0,0.0,3.0,1.0,0.0
16559700.0,297.15,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.14,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.2,296.91,298.73,297.15,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.63,0.63,0.0,372.9,372.85,41439.82,0.0,6987.55,1.0,284.23,289.93,299.91,302.19,293.15,293.15,283.15,18045.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8852.67,0.0,304.39,2275.33,0.0,1234.31,0.53,1.0,0.0,3.0,1.0,0.0
16560000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.42,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,296.92,298.71,297.14,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.63,0.63,0.0,371.38,371.32,41358.33,0.0,6956.12,1.0,284.23,289.93,299.92,302.19,293.15,293.15,283.15,18040.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8846.23,0.0,303.03,2275.33,0.0,1226.53,0.53,1.0,0.0,3.0,1.0,0.0
16560300.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.11,296.93,298.7,297.14,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.63,0.63,0.0,369.73,369.66,41273.92,0.0,6915.44,1.0,284.23,289.93,299.93,302.19,293.15,293.15,283.15,18040.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8840.34,0.0,301.74,2275.33,0.0,1221.07,0.53,1.0,0.0,3.0,1.0,0.0
16560600.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.69,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.48,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.09,296.93,298.69,297.14,291.13,1.0,0.83,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.63,0.63,0.0,367.93,367.84,41169.41,0.0,6864.89,1.0,284.23,289.93,299.93,302.19,293.15,293.15,283.15,18048.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8830.87,0.0,300.26,2275.33,0.0,1217.89,0.53,1.0,0.0,3.0,1.0,0.0
16560900.0,297.14,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.38,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.72,0.68,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.55,296.65,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.92,298.69,297.13,291.13,1.0,0.82,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.63,0.63,0.0,365.92,365.82,41049.71,0.0,6804.93,1.0,284.23,289.93,299.92,302.18,293.15,293.15,283.15,18056.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8818.59,0.0,298.53,2275.33,0.0,1214.52,0.53,1.0,0.0,3.0,1.0,0.0
16561200.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.41,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.91,298.69,297.13,291.13,1.0,0.82,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.63,0.63,0.0,363.7,363.58,40909.77,0.0,6736.05,1.0,284.23,289.93,299.91,302.16,293.15,293.15,283.15,18066.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8803.63,0.0,296.5,2275.33,0.0,1210.4,0.53,1.0,0.0,3.0,1.0,0.0
16561500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.71,0.68,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.67,0.47,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.08,296.9,298.69,297.13,291.13,1.0,0.82,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.63,0.63,0.0,361.24,361.11,40745.9,0.0,6659.12,1.0,284.23,289.94,299.9,302.14,293.15,293.15,283.15,18077.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8785.97,0.0,294.1,2275.33,0.0,1204.89,0.53,1.0,0.0,3.0,1.0,0.0
16561800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.37,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.67,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.47,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.09,296.89,298.69,297.13,291.12,1.0,0.82,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.92,0.62,0.62,0.0,358.54,358.4,40575.82,0.0,6575.92,1.0,284.23,289.94,299.89,302.12,293.15,293.15,283.15,18084.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8767.69,0.0,291.49,2275.33,0.0,1198.37,0.52,1.0,0.0,3.0,1.0,0.0
16562100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.4,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.7,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.56,0.54,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.1,296.88,298.69,297.12,291.12,1.0,0.81,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.62,0.62,0.0,355.58,355.43,40386.48,0.0,6487.5,1.0,284.23,289.94,299.88,302.1,293.15,293.15,283.15,18092.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8748.09,0.0,288.63,2275.33,0.0,1190.37,0.52,1.0,0.0,3.0,1.0,0.0
16562400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.69,0.66,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.11,296.87,298.69,297.12,291.12,1.0,0.81,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.91,0.62,0.62,0.0,352.4,352.24,40200.71,0.0,6395.63,1.0,284.23,289.94,299.87,302.09,293.15,293.15,283.15,18094.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8729.5,0.0,285.68,2275.33,0.0,1181.12,0.52,1.0,0.0,3.0,1.0,0.0
16562700.0,297.13,297.15,293.15,0.0,0.0,291.12,0.74,0.39,0.36,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.65,0.46,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.53,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.13,296.87,298.69,297.12,291.12,1.0,0.8,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.62,0.62,0.0,349.01,348.84,40008.77,0.0,6301.36,1.0,284.23,289.94,299.87,302.07,293.15,293.15,283.15,18097.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8711.6,0.0,282.69,2275.33,0.0,1170.36,0.52,1.0,0.0,3.0,1.0,0.0
16563000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.55,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.14,296.88,298.69,297.12,291.12,1.0,0.8,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.9,0.62,0.62,0.0,345.41,345.24,39820.96,0.0,6204.99,1.0,284.23,289.95,299.88,302.07,293.15,293.15,283.15,18095.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8695.65,0.0,279.72,2275.33,0.0,1158.1,0.52,1.0,0.0,3.0,1.0,0.0
16563300.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.89,298.7,297.12,291.12,1.0,0.8,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.61,0.61,0.0,341.63,341.46,39647.91,0.0,6107.33,1.0,284.22,289.95,299.89,302.08,293.15,293.15,283.15,18090.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8683.11,0.0,276.93,2275.33,0.0,1144.68,0.51,1.0,0.0,3.0,1.0,0.0
16563600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.35,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.67,0.64,297.12,297.15,293.15,0.0,0.0,291.12,0.86,0.63,0.45,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.54,0.52,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.92,298.7,297.12,291.12,1.0,0.79,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.9,0.61,0.61,0.0,337.69,337.51,39484.29,0.0,6008.71,1.0,284.22,289.95,299.92,302.09,293.15,293.15,283.15,18083.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8673.81,0.0,274.34,2275.33,0.0,1129.73,0.51,1.0,0.0,3.0,1.0,0.0
16563900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.66,0.63,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.13,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.63,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.95,298.7,297.12,291.12,1.0,0.79,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.61,0.61,0.0,333.59,333.4,39316.06,0.0,5904.31,1.0,284.22,289.96,299.95,302.11,293.15,293.15,283.15,18082.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8666.06,0.0,271.87,2275.33,0.0,1114.75,0.51,1.0,0.0,3.0,1.0,0.0
16564200.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.65,0.62,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.62,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.53,0.51,296.62,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,296.99,298.69,297.12,291.12,1.0,0.78,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.61,0.61,0.0,329.3,329.08,39131.83,0.0,5790.6,1.0,284.22,289.96,299.98,302.14,293.15,293.15,283.15,18086.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8657.61,0.0,269.34,2275.33,0.0,1099.68,0.51,1.0,0.0,3.0,1.0,0.0
16564500.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.62,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.43,297.12,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.15,297.03,298.69,297.11,291.12,1.0,0.78,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.61,0.61,0.0,324.75,324.51,38930.42,0.0,5666.87,1.0,284.22,289.96,300.02,302.17,293.15,293.15,283.15,18092.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8648.43,0.0,266.64,2275.33,0.0,1083.36,0.51,1.0,0.0,3.0,1.0,0.0
16564800.0,297.12,297.15,293.15,0.0,0.0,291.12,0.73,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.12,0.87,0.64,0.61,297.1,297.15,293.15,0.0,0.0,291.12,0.86,0.6,0.42,297.11,297.15,293.15,0.0,0.0,291.12,0.82,0.52,0.5,296.61,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.39,291.12,291.15,304.15,297.07,298.69,297.11,291.12,1.0,0.77,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.61,0.61,0.0,319.93,319.67,38794.83,0.0,5534.65,1.0,284.22,289.96,300.06,302.2,293.15,293.15,283.15,18090.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.61,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8642.55,0.0,263.85,2275.33,0.0,1065.94,0.51,1.0,0.0,3.0,1.0,0.0
16565100.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.63,0.6,297.1,297.15,293.15,0.0,0.0,291.11,0.85,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.11,0.82,0.51,0.49,296.6,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.12,298.69,297.1,291.11,1.0,0.76,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.6,0.6,0.0,314.8,314.53,38518.48,0.0,5395.04,1.0,284.22,289.96,300.11,302.24,293.15,293.15,283.15,18101.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8631.79,0.0,260.93,2275.33,0.0,1047.84,0.5,1.0,0.0,3.0,1.0,0.0
16565400.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.5,0.48,296.59,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.17,298.68,297.1,291.11,1.0,0.76,1.0,0.0,0.0,1.0,3.83,0.0,3.83,-0.86,0.6,0.6,0.0,309.34,309.05,38303.88,0.0,5249.02,1.0,284.22,289.96,300.17,302.28,293.15,293.15,283.15,18104.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8624.3,0.0,257.93,2275.33,0.0,1028.46,0.5,1.0,0.0,3.0,1.0,0.0
16565700.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.58,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.48,296.59,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.23,298.68,297.1,291.11,1.0,0.75,1.0,0.0,0.0,1.0,3.79,0.0,3.79,-0.85,0.6,0.6,0.0,303.55,303.25,38086.22,0.0,5098.68,1.0,284.22,289.97,300.23,302.33,293.15,293.15,283.15,18105.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.58,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8617.78,0.0,254.88,2275.33,0.0,1008.26,0.5,1.0,0.0,3.0,1.0,0.0
16566000.0,297.11,297.15,293.15,0.0,0.0,291.11,0.72,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.11,0.87,0.6,0.57,297.09,297.15,293.15,0.0,0.0,291.11,0.85,0.56,0.4,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.49,0.47,296.58,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,297.3,298.68,297.1,291.11,1.0,0.74,1.0,0.0,0.0,1.0,3.75,0.0,3.75,-0.84,0.6,0.6,0.0,297.45,297.13,37869.07,0.0,4945.43,1.0,284.22,289.97,300.29,302.39,293.15,293.15,283.15,18106.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.57,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8612.59,0.0,251.84,2275.33,0.0,987.27,0.5,1.0,0.0,3.0,1.0,0.0
16566300.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.59,0.56,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.48,0.46,296.57,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.15,297.38,298.68,297.1,291.11,1.0,0.73,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.6,0.6,0.0,291.05,290.72,37656.14,0.0,4790.42,1.0,284.22,289.98,300.37,302.45,293.15,293.15,283.15,18104.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8609.16,0.0,248.86,2275.33,0.0,965.67,0.49,1.0,0.0,3.0,1.0,0.0
16566600.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.31,0.29,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.58,0.55,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.47,0.45,296.57,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.15,297.46,298.68,297.1,291.11,1.0,0.73,1.0,0.0,0.0,1.0,3.67,0.0,3.67,-0.82,0.59,0.59,0.0,284.37,284.04,37450.84,0.0,4634.52,1.0,284.22,289.98,300.45,302.53,293.15,293.15,283.15,18101.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8607.88,0.0,245.97,2275.33,0.0,943.66,0.49,1.0,0.0,3.0,1.0,0.0
16566900.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.57,0.54,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.44,296.56,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.15,297.55,298.68,297.1,291.11,1.0,0.72,1.0,0.0,0.0,1.0,3.63,0.0,3.63,-0.81,0.59,0.59,0.0,277.45,277.11,37255.45,0.0,4478.75,1.0,284.22,289.98,300.54,302.61,293.15,293.15,283.15,18097.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8608.89,0.0,243.22,2275.33,0.0,921.12,0.49,1.0,0.0,3.0,1.0,0.0
16567200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.56,0.53,297.09,297.15,293.15,0.0,0.0,291.11,0.84,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.11,0.81,0.45,0.44,296.56,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.15,297.65,298.68,297.1,291.11,1.0,0.71,1.0,0.0,0.0,1.0,3.59,0.0,3.59,-0.8,0.59,0.59,0.0,270.31,269.96,37073.32,0.0,4323.68,1.0,284.22,289.99,300.64,302.7,293.15,293.15,283.15,18091.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.54,2.06,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8612.61,0.0,240.64,2275.33,0.0,898.36,0.49,1.0,0.0,3.0,1.0,0.0
16567500.0,297.1,297.15,293.15,0.0,0.0,291.12,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.12,0.86,0.55,0.52,297.08,297.15,293.15,0.0,0.0,291.12,0.84,0.5,0.36,297.1,297.15,293.15,0.0,0.0,291.12,0.8,0.44,0.43,296.55,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.12,297.73,298.67,297.09,291.12,1.0,0.7,1.0,0.0,0.0,1.0,3.56,0.0,3.56,-0.8,0.59,0.59,0.0,262.99,262.68,36903.57,0.0,4188.56,1.0,284.22,289.99,300.73,302.78,293.15,293.15,283.15,18085.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8614.69,0.0,238.28,2275.33,0.0,886.6,0.49,1.0,0.0,3.0,1.0,0.0
16567800.0,297.09,297.15,293.15,0.0,0.0,291.11,0.71,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.11,0.86,0.54,0.51,297.08,297.15,293.15,0.0,0.0,291.11,0.83,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.11,0.8,0.44,0.42,296.54,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.04,297.77,298.65,297.09,291.11,1.0,0.69,1.0,0.0,0.0,1.0,3.52,0.0,3.52,-0.79,0.59,0.59,0.0,255.57,255.25,36658.7,0.0,4055.4,1.0,284.21,289.99,300.77,302.81,293.15,293.15,283.15,18110.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8600.55,0.0,235.52,2275.33,0.0,882.09,0.48,1.0,0.0,3.0,1.0,0.0
16568100.0,297.08,297.15,293.15,0.0,0.0,291.1,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.5,297.08,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.1,0.8,0.43,0.41,296.54,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,303.92,297.77,298.62,297.09,291.1,1.0,0.69,1.0,0.0,0.0,1.0,3.49,0.0,3.49,-0.78,0.58,0.58,0.0,248.0,247.67,36322.01,0.0,3920.54,1.0,284.21,289.99,300.76,302.8,293.15,293.15,283.15,18146.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8570.77,0.0,231.88,2275.33,0.0,877.63,0.48,1.0,0.0,3.0,1.0,0.0
16568400.0,297.06,297.15,293.15,0.0,0.0,291.09,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.52,0.49,297.08,297.15,293.15,0.0,0.0,291.09,0.83,0.47,0.33,297.09,297.15,293.15,0.0,0.0,291.09,0.8,0.42,0.4,296.53,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.37,291.09,291.15,303.77,297.73,298.58,297.08,291.09,1.0,0.68,1.0,0.0,0.0,1.0,3.45,0.0,3.45,-0.77,0.58,0.58,0.0,240.27,239.92,35892.57,0.0,3783.41,1.0,284.21,289.99,300.73,302.75,293.15,293.15,283.15,18185.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8526.59,0.0,227.22,2275.33,0.0,871.73,0.48,1.0,0.0,3.0,1.0,0.0
16568700.0,297.05,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.08,0.86,0.5,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.83,0.45,0.32,297.09,297.15,293.15,0.0,0.0,291.08,0.8,0.41,0.39,296.52,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,303.58,297.67,298.54,297.08,291.08,1.0,0.67,1.0,0.0,0.0,1.0,3.41,0.0,3.41,-0.76,0.58,0.58,0.0,232.36,232.0,35381.89,0.0,3644.23,1.0,284.2,289.98,300.67,302.66,293.15,293.15,283.15,18223.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8470.72,0.0,221.66,2275.33,0.0,864.23,0.47,1.0,0.0,3.0,1.0,0.0
16569000.0,297.03,297.15,293.15,0.0,0.0,291.06,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.06,0.85,0.49,0.47,297.07,297.15,293.15,0.0,0.0,291.06,0.83,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.06,0.8,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.06,0.73,0.3,1.37,291.06,291.15,303.38,297.6,298.49,297.07,291.06,1.0,0.66,1.0,0.0,0.0,1.0,3.37,0.0,3.37,-0.76,0.57,0.57,0.0,224.26,223.88,34798.77,0.0,3503.16,1.0,284.2,289.98,300.59,302.56,293.15,293.15,283.15,18256.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8405.22,0.0,215.27,2275.33,0.0,854.0,0.47,1.0,0.0,3.0,1.0,0.0
16569300.0,297.02,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.05,0.85,0.48,0.46,297.07,297.15,293.15,0.0,0.0,291.05,0.82,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.05,0.8,0.38,0.37,296.5,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,303.16,297.51,298.43,297.06,291.05,1.0,0.65,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.75,0.56,0.56,0.0,215.97,215.58,34161.3,0.0,3361.1,1.0,284.19,289.98,300.5,302.44,293.15,293.15,283.15,18284.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8333.26,0.0,208.3,2275.33,0.0,841.22,0.46,1.0,0.0,3.0,1.0,0.0
16569600.0,297.0,297.15,293.15,0.0,0.0,291.04,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.85,0.47,0.45,297.07,297.15,293.15,0.0,0.0,291.04,0.82,0.41,0.29,297.08,297.15,293.15,0.0,0.0,291.04,0.79,0.37,0.36,296.49,297.15,293.15,0.0,0.0,291.04,0.74,0.3,1.37,291.04,291.15,302.94,297.41,298.38,297.06,291.04,1.0,0.64,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.74,0.56,0.56,0.0,207.49,207.09,33484.54,0.0,3218.68,1.0,284.18,289.98,300.4,302.3,293.15,293.15,283.15,18304.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8257.54,0.0,200.93,2275.33,0.0,825.48,0.46,1.0,0.0,3.0,1.0,0.0
16569900.0,296.98,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.85,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.03,0.82,0.4,0.28,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.36,0.35,296.48,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,302.72,297.31,298.33,297.05,291.03,1.0,0.63,1.0,0.0,0.0,1.0,3.25,0.0,3.25,-0.73,0.55,0.55,0.0,198.86,198.44,32787.13,0.0,3076.85,1.0,284.18,289.99,300.3,302.17,293.15,293.15,283.15,18315.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8181.02,0.0,193.42,2275.33,0.0,806.86,0.45,1.0,0.0,3.0,1.0,0.0
16570200.0,296.97,297.15,293.15,0.0,0.0,291.02,0.75,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.44,0.42,297.07,297.15,293.15,0.0,0.0,291.02,0.82,0.38,0.27,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.35,0.34,296.47,297.15,293.15,0.0,0.0,291.02,0.75,0.3,1.37,291.02,291.15,302.51,297.22,298.28,297.05,291.02,1.0,0.62,1.0,0.0,0.0,1.0,3.21,0.0,3.21,-0.72,0.54,0.54,0.0,190.09,189.68,32088.56,0.0,2936.67,1.0,284.17,289.99,300.21,302.05,293.15,293.15,283.15,18318.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8106.68,0.0,185.99,2275.33,0.0,785.54,0.44,1.0,0.0,3.0,1.0,0.0
16570500.0,296.95,297.15,293.15,0.0,0.0,291.02,0.76,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.43,0.41,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.37,0.26,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.34,0.32,296.46,297.15,293.15,0.0,0.0,291.02,0.76,0.3,1.37,291.02,291.15,302.32,297.15,298.23,297.05,291.02,1.0,0.61,1.0,0.0,0.0,1.0,3.16,0.0,3.16,-0.71,0.54,0.54,0.0,181.27,180.84,31406.95,0.0,2799.2,1.0,284.16,290.0,300.14,301.93,293.15,293.15,283.15,18313.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8037.11,0.0,178.83,2275.33,0.0,761.54,0.44,1.0,0.0,3.0,1.0,0.0
16570800.0,296.94,297.15,293.15,0.0,0.0,291.02,0.77,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.41,0.4,297.07,297.15,293.15,0.0,0.0,291.02,0.81,0.36,0.25,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.32,0.31,296.45,297.15,293.15,0.0,0.0,291.02,0.77,0.3,1.36,291.02,291.15,302.15,297.09,298.19,297.04,291.02,1.0,0.6,1.0,0.0,0.0,1.0,3.12,0.0,3.12,-0.7,0.53,0.53,0.0,172.42,171.99,30762.73,0.0,2665.42,1.0,284.16,290.02,300.08,301.84,293.15,293.15,283.15,18298.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7975.31,0.0,172.13,2275.33,0.0,735.49,0.43,1.0,0.0,3.0,1.0,0.0
16571100.0,297.61,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,297.74,303.15,285.15,0.0,0.0,292.3,0.37,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.3,0.37,0.3,0.0,297.68,303.15,285.15,0.0,0.0,292.29,0.37,0.3,0.0,297.07,303.15,285.15,0.0,0.0,292.22,0.37,0.3,0.01,292.36,303.15,301.99,297.05,299.52,299.18,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,67.2,211.81,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571400.0,297.9,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.97,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.97,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,297.43,303.15,285.15,0.0,0.0,291.91,0.37,0.3,0.01,291.89,303.15,301.84,297.0,300.47,300.49,289.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,150.23,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16571700.0,298.05,303.15,285.15,0.0,0.0,291.56,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.57,0.36,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.53,0.36,0.3,0.01,291.39,303.15,301.68,296.96,300.97,301.09,289.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,142.15,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572000.0,298.14,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.21,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.2,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,291.18,0.36,0.3,0.01,290.97,303.15,301.52,296.91,301.21,301.32,289.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,134.96,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572300.0,298.18,303.15,285.15,0.0,0.0,290.91,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.92,0.36,0.3,0.0,297.76,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.01,290.68,303.15,301.36,296.86,301.29,301.37,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,128.19,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572600.0,298.2,303.15,285.15,0.0,0.0,290.71,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.72,0.36,0.3,0.0,297.79,303.15,285.15,0.0,0.0,290.7,0.36,0.3,0.01,290.5,303.15,301.21,296.81,301.29,301.33,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,121.73,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16572900.0,298.22,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.58,0.36,0.3,0.0,290.42,303.15,301.05,296.76,301.22,301.23,290.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,115.54,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573200.0,298.23,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.53,0.36,0.3,0.0,290.41,303.15,300.9,296.71,301.13,301.11,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,109.61,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573500.0,298.23,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,297.82,303.15,285.15,0.0,0.0,290.54,0.36,0.3,0.0,290.46,303.15,300.76,296.67,301.02,300.98,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,103.93,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16573800.0,298.24,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.59,0.36,0.3,0.0,290.55,303.15,300.61,296.63,300.89,300.84,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,98.47,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574100.0,298.24,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,298.35,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.66,0.36,0.3,0.0,290.67,303.15,300.48,296.59,300.76,300.71,291.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,93.25,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574400.0,298.24,303.15,285.15,0.0,0.0,290.77,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.77,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.77,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.77,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.77,0.36,0.3,0.0,290.81,303.15,300.35,296.56,300.64,300.58,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,88.26,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16574700.0,298.24,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.89,0.36,0.3,0.0,290.95,303.15,300.23,296.54,300.51,300.45,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,83.49,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575000.0,298.25,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,291.1,303.15,300.11,296.52,300.39,300.33,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,78.92,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575300.0,298.25,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.15,0.36,0.3,0.0,291.25,303.15,300.0,296.49,300.28,300.21,292.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,74.56,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575600.0,298.25,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.28,0.36,0.3,0.0,291.4,303.15,299.9,296.47,300.17,300.1,292.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,70.41,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16575900.0,298.25,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.42,0.36,0.3,0.0,291.54,303.15,299.8,296.46,300.06,300.0,292.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,66.49,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576200.0,298.25,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,291.68,303.15,299.7,296.44,299.96,299.9,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,62.77,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576500.0,298.25,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.68,0.36,0.3,0.0,291.82,303.15,299.61,296.42,299.86,299.8,292.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,59.27,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16576800.0,298.25,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.81,0.36,0.3,0.0,291.95,303.15,299.52,296.4,299.77,299.71,292.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,55.95,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577100.0,298.25,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,291.93,0.36,0.3,0.0,292.08,303.15,299.43,296.39,299.68,299.62,292.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,52.83,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577400.0,298.25,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,292.05,0.37,0.3,0.0,292.19,303.15,299.33,296.37,299.59,299.53,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,49.91,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16577700.0,298.26,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,292.31,303.15,299.24,296.35,299.5,299.44,293.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,47.12,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578000.0,298.26,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,292.42,303.15,299.15,296.33,299.41,299.35,293.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,44.53,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578300.0,298.26,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.38,0.39,0.3,0.0,292.52,303.15,299.05,296.3,299.33,299.27,293.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,40.22,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578600.0,298.26,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.46,0.41,0.3,0.0,292.6,303.15,298.95,296.27,299.25,299.19,293.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,32.62,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16578900.0,298.26,303.15,285.15,0.0,0.0,292.52,0.43,0.3,0.0,298.37,303.15,285.15,0.0,0.0,292.52,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.52,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.52,0.43,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.52,0.43,0.3,0.0,292.66,303.15,298.84,296.23,299.18,299.12,293.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.8,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579200.0,298.26,303.15,285.15,0.0,0.0,292.61,0.38,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.61,0.38,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.61,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.61,0.38,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.61,0.38,0.3,0.0,292.75,303.15,298.72,296.19,299.09,299.01,293.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,34.08,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579500.0,298.26,303.15,285.15,0.0,0.0,292.69,0.44,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.69,0.44,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.69,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.69,0.44,0.3,0.0,297.87,303.15,285.15,0.0,0.0,292.69,0.44,0.3,0.0,292.82,303.15,298.61,296.15,298.99,298.92,293.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.98,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16579800.0,298.25,303.15,285.15,0.0,0.0,292.76,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.76,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.76,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.76,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.76,0.39,0.3,0.0,292.9,303.15,298.51,296.1,298.9,298.82,293.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,28.78,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580100.0,298.25,303.15,285.15,0.0,0.0,292.84,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.84,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.84,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.84,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.84,0.43,0.3,0.0,292.98,303.15,298.41,296.06,298.8,298.72,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.94,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580400.0,298.25,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,292.91,0.39,0.3,0.0,293.05,303.15,298.33,296.02,298.71,298.62,293.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.02,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16580700.0,298.25,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.0,0.4,0.3,0.0,293.13,303.15,298.25,295.99,298.6,298.51,293.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.98,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581000.0,298.25,303.15,285.15,0.0,0.0,293.06,0.43,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.06,0.43,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.06,0.43,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.06,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.06,0.43,0.3,0.0,293.19,303.15,298.2,295.96,298.53,298.45,293.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,19.77,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581300.0,298.25,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.13,0.4,0.3,0.0,293.26,303.15,298.16,295.94,298.45,298.37,293.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.59,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581600.0,298.24,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.21,0.39,0.3,0.0,293.33,303.15,298.15,295.94,298.38,298.31,293.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.37,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16581900.0,298.24,303.15,285.15,0.0,0.0,293.28,0.39,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.28,0.39,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.28,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.28,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.28,0.39,0.3,0.0,293.41,303.15,298.15,295.94,298.33,298.26,293.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.73,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
