time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16606500.0,298.14,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.04,0.36,0.3,0.0,295.07,303.15,297.17,295.0,297.38,297.32,295.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,12.73,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16606800.0,298.13,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.07,0.36,0.3,0.0,295.1,303.15,297.15,294.99,297.31,297.26,295.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,12.53,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607100.0,298.13,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.09,0.36,0.3,0.0,295.12,303.15,297.17,294.99,297.27,297.23,295.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,12.69,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607400.0,298.14,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.12,0.36,0.3,0.0,295.15,303.15,297.22,295.01,297.25,297.22,295.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,13.12,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16607700.0,298.14,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.15,0.36,0.3,0.0,295.18,303.15,297.29,295.03,297.26,297.24,295.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,13.75,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608000.0,298.14,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.17,0.36,0.3,0.0,295.2,303.15,297.38,295.05,297.29,297.29,295.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,14.57,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608300.0,298.15,303.15,285.15,0.0,0.0,295.2,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.2,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.2,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.2,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,295.2,0.36,0.3,0.0,295.23,303.15,297.49,295.08,297.35,297.36,295.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,15.56,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608600.0,298.15,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.23,0.36,0.3,0.0,295.25,303.15,297.61,295.11,297.43,297.45,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,16.68,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16608900.0,298.16,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.25,0.36,0.3,0.01,295.28,303.15,297.73,295.14,297.52,297.55,295.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,17.9,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609200.0,298.17,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.01,295.3,303.15,297.84,295.17,297.62,297.67,295.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,19.17,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609500.0,298.18,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,295.31,0.37,0.3,0.01,295.33,303.15,297.95,295.2,297.73,297.78,295.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,20.46,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16609800.0,298.19,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,298.19,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.01,295.35,303.15,298.04,295.22,297.84,297.89,295.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,21.71,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610100.0,298.2,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,298.2,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,295.36,0.38,0.3,0.01,295.38,303.15,298.11,295.24,297.94,297.98,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,22.87,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610400.0,298.22,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,298.21,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.39,0.39,0.3,0.01,295.41,303.15,298.15,295.25,298.02,298.06,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,23.87,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16610700.0,298.23,303.15,285.15,0.0,0.0,295.41,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.41,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.41,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,295.41,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,295.41,0.39,0.3,0.01,295.44,303.15,298.17,295.26,298.08,298.11,295.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,24.93,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611000.0,298.25,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,295.45,0.4,0.3,0.01,295.47,303.15,298.18,295.27,298.12,298.15,295.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,26.51,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611300.0,298.27,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,298.24,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,295.48,0.41,0.3,0.01,295.5,303.15,298.17,295.27,298.15,298.16,295.61,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,28.56,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611600.0,298.29,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,298.25,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,297.94,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.01,295.54,303.15,298.16,295.27,298.16,298.16,295.65,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,30.98,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16611900.0,298.31,303.15,285.15,0.0,0.0,295.56,0.43,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.56,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.56,0.43,0.3,0.0,298.27,303.15,285.15,0.0,0.0,295.56,0.43,0.3,0.0,297.95,303.15,285.15,0.0,0.0,295.56,0.43,0.3,0.01,295.58,303.15,298.15,295.28,298.15,298.15,295.69,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,33.58,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612200.0,298.33,303.15,285.15,0.0,0.0,295.6,0.44,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.6,0.44,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.6,0.44,0.3,0.0,298.28,303.15,285.15,0.0,0.0,295.6,0.44,0.3,0.0,297.96,303.15,285.15,0.0,0.0,295.6,0.44,0.3,0.01,295.63,303.15,298.13,295.28,298.14,298.14,295.73,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,36.15,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612500.0,298.35,303.15,285.15,0.0,0.0,295.65,0.45,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.65,0.45,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.65,0.45,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.65,0.45,0.3,0.0,297.97,303.15,285.15,0.0,0.0,295.65,0.45,0.3,0.01,295.67,303.15,298.11,295.28,298.13,298.12,295.78,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,38.49,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16612800.0,298.37,303.15,285.15,0.0,0.0,295.71,0.46,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.71,0.46,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.46,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.71,0.46,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.71,0.46,0.3,0.01,295.73,303.15,298.1,295.27,298.11,298.11,295.83,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.18,50.0,40.41,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613100.0,298.39,303.15,285.15,0.0,0.0,295.76,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.76,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.76,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,295.76,0.46,0.3,0.0,297.98,303.15,285.15,0.0,0.0,295.76,0.46,0.3,0.01,295.78,303.15,298.1,295.27,298.1,298.1,295.88,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.19,50.0,41.71,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613400.0,298.41,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,295.82,0.47,0.3,0.01,295.84,303.15,298.1,295.26,298.1,298.1,295.94,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.2,50.0,42.28,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16613700.0,298.43,303.15,285.15,0.0,0.0,295.87,0.47,0.3,0.0,298.37,303.15,285.15,0.0,0.0,295.87,0.47,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.87,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.87,0.47,0.3,0.0,298.0,303.15,285.15,0.0,0.0,295.87,0.47,0.3,0.01,295.89,303.15,298.12,295.26,298.11,298.11,296.0,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.2,50.0,42.02,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614000.0,298.45,303.15,285.15,0.0,0.0,295.93,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,295.93,0.47,0.3,0.0,298.34,303.15,285.15,0.0,0.0,295.93,0.47,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.93,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,295.93,0.47,0.3,0.01,295.95,303.15,298.15,295.25,298.13,298.13,296.06,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.19,50.0,40.82,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614300.0,298.48,303.15,285.15,0.0,0.0,295.99,0.46,0.3,0.0,298.39,303.15,285.15,0.0,0.0,295.99,0.46,0.3,0.0,298.35,303.15,285.15,0.0,0.0,295.99,0.46,0.3,0.0,298.36,303.15,285.15,0.0,0.0,295.99,0.46,0.3,0.0,298.02,303.15,285.15,0.0,0.0,295.99,0.46,0.3,0.01,296.01,303.15,298.2,295.25,298.16,298.17,296.12,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.18,50.0,38.98,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614600.0,298.5,303.15,285.15,0.0,0.0,296.04,0.46,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.04,0.46,0.3,0.0,298.36,303.15,285.15,0.0,0.0,296.04,0.46,0.3,0.0,298.37,303.15,285.15,0.0,0.0,296.04,0.46,0.3,0.0,298.03,303.15,285.15,0.0,0.0,296.04,0.46,0.3,0.01,296.06,303.15,298.25,295.25,298.21,298.22,296.17,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.06,0.0,0.0,0.0,-0.18,50.0,37.11,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16614900.0,298.52,303.15,285.15,0.0,0.0,296.09,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.09,0.45,0.3,0.0,298.38,303.15,285.15,0.0,0.0,296.09,0.45,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.09,0.45,0.3,0.0,298.04,303.15,285.15,0.0,0.0,296.09,0.45,0.3,0.01,296.12,303.15,298.31,295.26,298.26,298.27,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,35.31,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615200.0,298.55,303.15,285.15,0.0,0.0,296.15,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.15,0.44,0.3,0.0,298.39,303.15,285.15,0.0,0.0,296.15,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.15,0.44,0.3,0.0,298.05,303.15,285.15,0.0,0.0,296.15,0.44,0.3,0.01,296.17,303.15,298.37,295.27,298.32,298.33,296.28,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,33.58,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615500.0,298.57,303.15,285.15,0.0,0.0,296.19,0.44,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.19,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,296.19,0.44,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.19,0.44,0.3,0.0,298.06,303.15,285.15,0.0,0.0,296.19,0.44,0.3,0.01,296.22,303.15,298.45,295.29,298.38,298.39,296.33,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,31.93,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16615800.0,298.59,303.15,285.15,0.0,0.0,296.24,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.24,0.43,0.3,0.0,298.41,303.15,285.15,0.0,0.0,296.24,0.43,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.24,0.43,0.3,0.0,298.07,303.15,285.15,0.0,0.0,296.24,0.43,0.3,0.01,296.26,303.15,298.52,295.32,298.45,298.46,296.38,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,30.38,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616100.0,298.61,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.0,298.07,303.15,285.15,0.0,0.0,296.29,0.42,0.3,0.01,296.31,303.15,298.61,295.35,298.52,298.54,296.43,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,28.9,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616400.0,298.63,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.0,298.08,303.15,285.15,0.0,0.0,296.33,0.41,0.3,0.01,296.35,303.15,298.71,295.39,298.6,298.62,296.48,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,27.51,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16616700.0,298.65,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,296.37,0.41,0.3,0.01,296.39,303.15,298.81,295.44,298.69,298.71,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,26.19,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617000.0,298.68,303.15,285.15,0.0,0.0,296.41,0.4,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.41,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,296.41,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,296.41,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,296.41,0.4,0.3,0.01,296.43,303.15,298.91,295.49,298.78,298.8,296.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,24.95,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617300.0,298.71,303.15,285.15,0.0,0.0,296.44,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.44,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,296.44,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.44,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,296.44,0.39,0.3,0.01,296.47,303.15,299.03,295.55,298.87,298.9,296.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,23.78,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617600.0,298.73,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,296.48,0.38,0.3,0.01,296.5,303.15,299.15,295.61,298.97,299.01,296.64,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,22.72,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16617900.0,298.76,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.0,298.14,303.15,285.15,0.0,0.0,296.51,0.37,0.3,0.01,296.54,303.15,299.29,295.69,299.08,299.12,296.68,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,21.8,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618200.0,298.78,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,298.51,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,296.54,0.36,0.3,0.01,296.57,303.15,299.44,295.78,299.2,299.24,296.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,21.09,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618500.0,298.81,303.15,285.15,0.0,0.0,296.57,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.57,0.36,0.3,0.0,298.52,303.15,285.15,0.0,0.0,296.57,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.57,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,296.57,0.36,0.3,0.0,296.6,303.15,299.62,295.89,299.33,299.38,296.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,20.53,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16618800.0,298.84,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,298.53,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,296.6,0.36,0.3,0.0,296.63,303.15,299.8,296.01,299.46,299.53,296.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,20.13,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619100.0,298.87,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.55,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,296.63,0.36,0.3,0.0,296.66,303.15,300.0,296.14,299.61,299.68,296.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,19.86,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619400.0,298.9,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,298.57,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,296.65,0.36,0.3,0.0,296.68,303.15,300.19,296.27,299.77,299.85,296.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,19.74,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16619700.0,298.93,303.15,285.15,0.0,0.0,296.68,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.68,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,296.68,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.68,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,296.68,0.37,0.3,0.0,296.71,303.15,300.38,296.39,299.93,300.02,296.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,19.73,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620000.0,298.95,303.15,285.15,0.0,0.0,296.71,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.71,0.37,0.3,0.0,298.59,303.15,285.15,0.0,0.0,296.71,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.71,0.37,0.3,0.0,298.22,303.15,285.15,0.0,0.0,296.71,0.37,0.3,0.0,296.74,303.15,300.57,296.51,300.09,300.19,296.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,19.9,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620300.0,298.98,303.15,285.15,0.0,0.0,296.73,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.73,0.37,0.3,0.0,298.6,303.15,285.15,0.0,0.0,296.73,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.73,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,296.73,0.37,0.3,0.0,296.76,303.15,300.74,296.62,300.25,300.35,296.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.22,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620600.0,299.0,303.15,285.15,0.0,0.0,296.76,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.76,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,296.76,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.76,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,296.76,0.37,0.3,0.0,296.79,303.15,300.9,296.71,300.41,300.52,296.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.74,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16620900.0,299.02,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,298.65,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,296.78,0.37,0.3,0.0,296.82,303.15,301.04,296.78,300.57,300.68,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,21.43,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621200.0,299.04,303.15,285.15,0.0,0.0,296.81,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,296.81,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,296.81,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.81,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,296.81,0.37,0.3,0.0,296.84,303.15,301.15,296.83,300.72,300.83,297.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,22.3,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621500.0,299.06,303.15,285.15,0.0,0.0,296.84,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,296.84,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,296.84,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.84,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,296.84,0.37,0.3,0.0,296.87,303.15,301.24,296.87,300.86,300.96,297.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.11,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16621800.0,299.08,303.15,285.15,0.0,0.0,296.87,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,296.87,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,296.87,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.87,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,296.87,0.37,0.3,0.0,296.9,303.15,301.33,296.89,300.98,301.08,297.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.42,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622100.0,299.1,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,296.9,0.37,0.3,0.0,296.93,303.15,301.42,296.92,301.09,301.18,297.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.29,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622400.0,299.11,303.15,285.15,0.0,0.0,296.93,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,296.93,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,296.93,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.93,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,296.93,0.37,0.3,0.0,296.96,303.15,301.5,296.94,301.2,301.28,297.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.13,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16622700.0,299.13,303.15,285.15,0.0,0.0,296.96,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,296.96,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,296.96,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,296.96,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,296.96,0.37,0.3,0.0,296.99,303.15,301.58,296.96,301.29,301.37,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.25,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623000.0,299.15,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,298.33,303.15,285.15,0.0,0.0,296.99,0.37,0.3,0.0,297.02,303.15,301.65,296.97,301.38,301.46,297.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.84,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623300.0,299.16,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,298.88,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,298.75,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,298.34,303.15,285.15,0.0,0.0,297.02,0.37,0.3,0.0,297.05,303.15,301.73,296.99,301.47,301.54,297.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,24.75,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623600.0,299.18,303.15,285.15,0.0,0.0,297.05,0.37,0.3,0.0,298.9,303.15,285.15,0.0,0.0,297.05,0.37,0.3,0.0,298.74,303.15,285.15,0.0,0.0,297.05,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,297.05,0.37,0.3,0.0,298.35,303.15,285.15,0.0,0.0,297.05,0.37,0.3,0.0,297.09,303.15,301.81,297.0,301.56,301.63,297.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,25.64,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16623900.0,299.2,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,298.36,303.15,285.15,0.0,0.0,297.08,0.37,0.3,0.0,297.12,303.15,301.89,297.02,301.65,301.71,297.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,26.03,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624200.0,299.22,303.15,285.15,0.0,0.0,297.12,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.12,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,297.12,0.37,0.3,0.0,298.8,303.15,285.15,0.0,0.0,297.12,0.37,0.3,0.0,298.37,303.15,285.15,0.0,0.0,297.12,0.37,0.3,0.0,297.15,303.15,301.97,297.04,301.73,301.79,297.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.66,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624500.0,299.24,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,298.97,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,297.15,0.37,0.3,0.0,297.19,303.15,302.06,297.07,301.81,301.87,297.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.99,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16624800.0,299.26,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,298.81,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,298.83,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,298.4,303.15,285.15,0.0,0.0,297.18,0.37,0.3,0.0,297.22,303.15,302.15,297.09,301.9,301.96,297.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.48,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625100.0,299.28,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,298.85,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,297.22,0.36,0.3,0.0,297.26,303.15,302.25,297.13,301.99,302.05,297.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,29.57,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625400.0,299.29,303.15,285.15,0.0,0.0,297.26,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,297.26,0.37,0.3,0.0,298.84,303.15,285.15,0.0,0.0,297.26,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,297.26,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,297.26,0.37,0.3,0.01,297.3,303.15,302.34,297.16,302.11,302.16,297.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,37.35,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16625700.0,299.31,303.15,285.15,0.0,0.0,297.32,0.4,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.32,0.4,0.3,0.0,298.86,303.15,285.15,0.0,0.0,297.32,0.4,0.3,0.0,298.89,303.15,285.15,0.0,0.0,297.32,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,297.32,0.4,0.3,0.01,297.36,303.15,302.44,297.21,302.24,302.29,297.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,47.98,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626000.0,299.34,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,299.13,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,298.88,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,298.91,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,297.38,0.42,0.3,0.01,297.42,303.15,302.54,297.25,302.37,302.42,297.61,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,59.47,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626300.0,299.36,303.15,285.15,0.0,0.0,297.46,0.43,0.3,0.0,299.16,303.15,285.15,0.0,0.0,297.46,0.43,0.3,0.0,298.9,303.15,285.15,0.0,0.0,297.46,0.43,0.3,0.0,298.93,303.15,285.15,0.0,0.0,297.46,0.43,0.3,0.0,298.47,303.15,285.15,0.0,0.0,297.46,0.43,0.3,0.01,297.5,303.15,302.65,297.3,302.5,302.54,297.67,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,69.39,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626600.0,299.38,303.15,285.15,0.0,0.0,297.53,0.44,0.3,0.0,299.2,303.15,285.15,0.0,0.0,297.53,0.44,0.3,0.0,298.92,303.15,285.15,0.0,0.0,297.53,0.44,0.3,0.0,298.95,303.15,285.15,0.0,0.0,297.53,0.44,0.3,0.0,298.49,303.15,285.15,0.0,0.0,297.53,0.44,0.3,0.01,297.57,303.15,302.75,297.35,302.62,302.66,297.74,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,76.23,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16626900.0,299.4,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,299.23,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,298.94,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,298.97,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,297.61,0.44,0.3,0.01,297.65,303.15,302.85,297.4,302.74,302.77,297.82,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,81.01,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627200.0,299.42,303.15,285.15,0.0,0.0,297.69,0.43,0.3,0.0,299.26,303.15,285.15,0.0,0.0,297.69,0.43,0.3,0.0,298.96,303.15,285.15,0.0,0.0,297.69,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,297.69,0.43,0.3,0.0,298.52,303.15,285.15,0.0,0.0,297.69,0.43,0.3,0.01,297.72,303.15,302.95,297.45,302.84,302.87,297.9,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,72.92,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627500.0,299.43,303.15,285.15,0.0,0.0,297.75,0.41,0.3,0.0,299.29,303.15,285.15,0.0,0.0,297.75,0.41,0.3,0.0,298.98,303.15,285.15,0.0,0.0,297.75,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,297.75,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,297.75,0.41,0.3,0.01,297.79,303.15,303.05,297.5,302.93,302.96,297.99,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,62.06,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16627800.0,299.45,303.15,285.15,0.0,0.0,297.81,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,297.81,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,297.81,0.39,0.3,0.0,299.04,303.15,285.15,0.0,0.0,297.81,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,297.81,0.39,0.3,0.01,297.84,303.15,303.15,297.56,303.02,303.05,298.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,50.13,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628100.0,299.46,303.15,285.15,0.0,0.0,297.86,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,297.86,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,297.86,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,297.86,0.36,0.3,0.0,298.56,303.15,285.15,0.0,0.0,297.86,0.36,0.3,0.0,297.9,303.15,303.25,297.61,303.09,303.12,298.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,39.23,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628400.0,299.47,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,299.35,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,299.04,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,297.9,0.37,0.3,0.0,297.94,303.15,303.35,297.66,303.16,303.2,298.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,30.94,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16628700.0,299.47,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,299.06,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,297.94,0.38,0.3,0.0,297.98,303.15,303.44,297.7,303.23,303.27,298.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.08,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629000.0,299.48,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,299.08,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,299.1,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,297.97,0.39,0.3,0.0,298.02,303.15,303.53,297.76,303.3,303.34,298.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.46,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629300.0,299.49,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.1,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,299.12,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,298.01,0.38,0.3,0.0,298.06,303.15,303.61,297.81,303.37,303.42,298.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.99,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629600.0,299.49,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,299.4,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,299.12,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,299.13,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,298.61,303.15,285.15,0.0,0.0,298.06,0.37,0.3,0.0,298.11,303.15,303.69,297.87,303.45,303.5,298.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,29.35,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16629900.0,299.5,303.15,285.15,0.0,0.0,298.12,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,298.12,0.36,0.3,0.0,299.14,303.15,285.15,0.0,0.0,298.12,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,298.12,0.36,0.3,0.0,298.62,303.15,285.15,0.0,0.0,298.12,0.36,0.3,0.0,298.18,303.15,303.76,297.93,303.54,303.59,298.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,33.61,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630200.0,299.51,303.15,285.15,0.0,0.0,298.19,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,298.19,0.36,0.3,0.0,299.15,303.15,285.15,0.0,0.0,298.19,0.36,0.3,0.0,299.16,303.15,285.15,0.0,0.0,298.19,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,298.19,0.36,0.3,0.0,298.25,303.15,303.82,297.99,303.63,303.68,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,38.16,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16630500.0,299.51,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,298.27,0.37,0.3,0.01,298.33,303.15,303.88,298.05,303.72,303.76,298.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,42.45,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
