time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16630800.0,299.52,303.15,285.15,0.0,0.0,298.35,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,298.35,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,298.35,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,298.35,0.38,0.3,0.0,298.65,303.15,285.15,0.0,0.0,298.35,0.38,0.3,0.01,298.41,303.15,303.94,298.11,303.8,303.84,298.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,45.84,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631100.0,299.52,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,298.42,0.39,0.3,0.01,298.49,303.15,304.0,298.17,303.87,303.91,298.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,47.94,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631400.0,299.53,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,299.48,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,299.21,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.0,298.66,303.15,285.15,0.0,0.0,298.5,0.39,0.3,0.01,298.56,303.15,304.05,298.24,303.94,303.97,298.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,48.75,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16631700.0,299.53,303.15,285.15,0.0,0.0,298.57,0.38,0.3,0.0,299.49,303.15,285.15,0.0,0.0,298.57,0.38,0.3,0.0,299.22,303.15,285.15,0.0,0.0,298.57,0.38,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.57,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,298.57,0.38,0.3,0.01,298.63,303.15,304.1,298.3,304.0,304.03,298.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,46.19,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632000.0,299.54,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.0,298.68,303.15,285.15,0.0,0.0,298.64,0.36,0.3,0.01,298.69,303.15,304.15,298.36,304.05,304.07,298.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,41.39,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632300.0,299.54,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,298.69,303.15,285.15,0.0,0.0,298.69,0.36,0.3,0.0,298.75,303.15,304.17,298.42,304.09,304.11,299.02,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,37.15,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632600.0,299.55,303.15,285.15,0.0,0.0,298.75,0.36,0.3,0.0,299.55,303.15,285.15,0.0,0.0,298.75,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,298.75,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.75,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,298.75,0.36,0.3,0.0,298.8,303.15,304.14,298.47,304.11,304.13,299.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,34.67,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16632900.0,299.55,303.15,285.15,0.0,0.0,298.8,0.36,0.3,0.0,299.56,303.15,285.15,0.0,0.0,298.8,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.8,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,298.8,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,298.8,0.36,0.3,0.0,298.85,303.15,304.07,298.51,304.1,304.11,299.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,33.65,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633200.0,299.56,303.15,285.15,0.0,0.0,298.85,0.36,0.3,0.0,299.58,303.15,285.15,0.0,0.0,298.85,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,298.85,0.36,0.3,0.0,299.27,303.15,285.15,0.0,0.0,298.85,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,298.85,0.36,0.3,0.0,298.91,303.15,303.97,298.55,304.07,304.07,299.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,34.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633500.0,299.56,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,299.59,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,298.91,0.36,0.3,0.01,298.97,303.15,303.84,298.58,304.01,303.99,299.25,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,35.28,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16633800.0,299.57,303.15,285.15,0.0,0.0,298.98,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,298.98,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.98,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,298.98,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,298.98,0.38,0.3,0.01,299.03,303.15,303.71,298.6,303.91,303.88,299.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,37.28,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634100.0,299.57,303.15,285.15,0.0,0.0,299.05,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.05,0.39,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.05,0.39,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.05,0.39,0.3,0.0,298.74,303.15,285.15,0.0,0.0,299.05,0.39,0.3,0.01,299.1,303.15,303.57,298.61,303.79,303.75,299.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,39.58,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634400.0,299.58,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,299.64,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,299.3,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,299.13,0.4,0.3,0.01,299.18,303.15,303.43,298.62,303.65,303.61,299.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,41.75,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16634700.0,299.58,303.15,285.15,0.0,0.0,299.21,0.41,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.21,0.41,0.3,0.0,299.34,303.15,285.15,0.0,0.0,299.21,0.41,0.3,0.0,299.31,303.15,285.15,0.0,0.0,299.21,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,299.21,0.41,0.3,0.01,299.26,303.15,303.32,298.63,303.51,303.46,299.49,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,43.48,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635000.0,299.59,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,299.32,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,299.29,0.41,0.3,0.01,299.34,303.15,303.22,298.64,303.38,303.34,299.55,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,44.63,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635300.0,299.6,303.15,285.15,0.0,0.0,299.37,0.42,0.3,0.0,299.69,303.15,285.15,0.0,0.0,299.37,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.37,0.42,0.3,0.0,299.33,303.15,285.15,0.0,0.0,299.37,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,299.37,0.42,0.3,0.01,299.42,303.15,303.16,298.64,303.28,303.24,299.62,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,44.65,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635600.0,299.61,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,299.71,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,299.35,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,299.45,0.42,0.3,0.01,299.49,303.15,303.15,298.65,303.21,303.19,299.68,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,44.15,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16635900.0,299.62,303.15,285.15,0.0,0.0,299.52,0.42,0.3,0.0,299.72,303.15,285.15,0.0,0.0,299.52,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.52,0.42,0.3,0.0,299.36,303.15,285.15,0.0,0.0,299.52,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,299.52,0.42,0.3,0.01,299.56,303.15,303.19,298.67,303.2,303.18,299.75,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,43.72,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636200.0,299.64,303.15,285.15,0.0,0.0,299.59,0.42,0.3,0.0,299.74,303.15,285.15,0.0,0.0,299.59,0.42,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.59,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,299.59,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,299.59,0.42,0.3,0.01,299.63,303.15,303.29,298.71,303.23,303.23,299.81,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,43.69,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636500.0,299.65,303.15,285.15,0.0,0.0,299.66,0.42,0.3,0.0,299.77,303.15,285.15,0.0,0.0,299.66,0.42,0.3,0.0,299.48,303.15,285.15,0.0,0.0,299.66,0.42,0.3,0.0,299.4,303.15,285.15,0.0,0.0,299.66,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,299.66,0.42,0.3,0.01,299.69,303.15,303.43,298.76,303.31,303.32,299.88,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,43.82,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16636800.0,299.66,303.15,285.15,0.0,0.0,299.72,0.41,0.3,0.0,299.79,303.15,285.15,0.0,0.0,299.72,0.41,0.3,0.0,299.51,303.15,285.15,0.0,0.0,299.72,0.41,0.3,0.0,299.41,303.15,285.15,0.0,0.0,299.72,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,299.72,0.41,0.3,0.01,299.76,303.15,303.61,298.83,303.42,303.45,299.94,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,44.15,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637100.0,299.68,303.15,285.15,0.0,0.0,299.78,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,299.78,0.41,0.3,0.0,299.55,303.15,285.15,0.0,0.0,299.78,0.41,0.3,0.0,299.43,303.15,285.15,0.0,0.0,299.78,0.41,0.3,0.0,298.85,303.15,285.15,0.0,0.0,299.78,0.41,0.3,0.01,299.82,303.15,303.81,298.9,303.58,303.62,300.01,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,44.67,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637400.0,299.7,303.15,285.15,0.0,0.0,299.85,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,299.85,0.41,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.85,0.41,0.3,0.0,299.45,303.15,285.15,0.0,0.0,299.85,0.41,0.3,0.0,298.87,303.15,285.15,0.0,0.0,299.85,0.41,0.3,0.01,299.88,303.15,304.03,298.97,303.76,303.81,300.07,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,45.08,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16637700.0,299.71,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,298.88,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.01,299.94,303.15,304.25,299.04,303.96,304.02,300.14,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,45.29,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638000.0,299.73,303.15,285.15,0.0,0.0,299.96,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.96,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,299.96,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,299.96,0.4,0.3,0.0,298.9,303.15,285.15,0.0,0.0,299.96,0.4,0.3,0.01,300.0,303.15,304.48,299.1,304.16,304.23,300.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,45.25,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638300.0,299.75,303.15,285.15,0.0,0.0,300.02,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.02,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,300.02,0.4,0.3,0.0,299.51,303.15,285.15,0.0,0.0,300.02,0.4,0.3,0.0,298.92,303.15,285.15,0.0,0.0,300.02,0.4,0.3,0.01,300.06,303.15,304.69,299.16,304.37,304.44,300.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,44.96,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638600.0,299.76,303.15,285.15,0.0,0.0,300.08,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.08,0.39,0.3,0.0,299.71,303.15,285.15,0.0,0.0,300.08,0.39,0.3,0.0,299.53,303.15,285.15,0.0,0.0,300.08,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,300.08,0.39,0.3,0.01,300.12,303.15,304.88,299.2,304.56,304.64,300.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,44.46,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16638900.0,299.78,303.15,285.15,0.0,0.0,300.13,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.13,0.39,0.3,0.0,299.75,303.15,285.15,0.0,0.0,300.13,0.39,0.3,0.0,299.55,303.15,285.15,0.0,0.0,300.13,0.39,0.3,0.0,298.95,303.15,285.15,0.0,0.0,300.13,0.39,0.3,0.01,300.17,303.15,305.03,299.23,304.74,304.81,300.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,43.81,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639200.0,299.8,303.15,285.15,0.0,0.0,300.19,0.39,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.19,0.39,0.3,0.0,299.78,303.15,285.15,0.0,0.0,300.19,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,300.19,0.39,0.3,0.0,298.96,303.15,285.15,0.0,0.0,300.19,0.39,0.3,0.01,300.23,303.15,305.15,299.25,304.9,304.96,300.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,43.07,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639500.0,299.81,303.15,285.15,0.0,0.0,300.25,0.38,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.25,0.38,0.3,0.0,299.81,303.15,285.15,0.0,0.0,300.25,0.38,0.3,0.0,299.59,303.15,285.15,0.0,0.0,300.25,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,300.25,0.38,0.3,0.01,300.29,303.15,305.23,299.24,305.02,305.08,300.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,42.5,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16639800.0,299.82,303.15,285.15,0.0,0.0,300.3,0.38,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.3,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,300.3,0.38,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.3,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,300.3,0.38,0.3,0.01,300.35,303.15,305.27,299.22,305.12,305.17,300.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,42.39,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640100.0,299.84,303.15,285.15,0.0,0.0,300.36,0.39,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.36,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,300.36,0.39,0.3,0.0,299.63,303.15,285.15,0.0,0.0,300.36,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,300.36,0.39,0.3,0.01,300.41,303.15,305.28,299.19,305.18,305.22,300.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,42.73,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640400.0,299.85,303.15,285.15,0.0,0.0,300.43,0.39,0.3,0.0,300.01,303.15,285.15,0.0,0.0,300.43,0.39,0.3,0.0,299.89,303.15,285.15,0.0,0.0,300.43,0.39,0.3,0.0,299.64,303.15,285.15,0.0,0.0,300.43,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,300.43,0.39,0.3,0.01,300.47,303.15,305.27,299.14,305.22,305.25,300.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,43.45,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16640700.0,299.86,303.15,285.15,0.0,0.0,300.49,0.4,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.49,0.4,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.49,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,300.49,0.4,0.3,0.0,299.03,303.15,285.15,0.0,0.0,300.49,0.4,0.3,0.01,300.54,303.15,305.22,299.07,305.23,305.24,300.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,44.41,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641000.0,299.87,303.15,285.15,0.0,0.0,300.56,0.4,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.56,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,300.56,0.4,0.3,0.0,299.66,303.15,285.15,0.0,0.0,300.56,0.4,0.3,0.0,299.04,303.15,285.15,0.0,0.0,300.56,0.4,0.3,0.01,300.61,303.15,305.15,299.0,305.2,305.21,300.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,45.44,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641300.0,299.88,303.15,285.15,0.0,0.0,300.64,0.41,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.64,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.64,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,300.64,0.41,0.3,0.0,299.05,303.15,285.15,0.0,0.0,300.64,0.41,0.3,0.01,300.68,303.15,305.05,298.91,305.15,305.14,300.91,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,46.28,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641600.0,299.89,303.15,285.15,0.0,0.0,300.71,0.41,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.71,0.41,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.71,0.41,0.3,0.0,299.68,303.15,285.15,0.0,0.0,300.71,0.41,0.3,0.0,299.06,303.15,285.15,0.0,0.0,300.71,0.41,0.3,0.01,300.76,303.15,304.92,298.82,305.06,305.04,300.98,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,46.65,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16641900.0,299.89,303.15,285.15,0.0,0.0,300.79,0.42,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.79,0.42,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.79,0.42,0.3,0.0,299.69,303.15,285.15,0.0,0.0,300.79,0.42,0.3,0.0,299.07,303.15,285.15,0.0,0.0,300.79,0.42,0.3,0.01,300.84,303.15,304.77,298.72,304.94,304.91,301.05,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,46.24,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642200.0,299.9,303.15,285.15,0.0,0.0,300.87,0.42,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.87,0.42,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.87,0.42,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.87,0.42,0.3,0.0,299.08,303.15,285.15,0.0,0.0,300.87,0.42,0.3,0.01,300.91,303.15,304.59,298.61,304.79,304.75,301.12,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,44.57,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642500.0,299.9,303.15,285.15,0.0,0.0,300.94,0.41,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.94,0.41,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.94,0.41,0.3,0.0,299.7,303.15,285.15,0.0,0.0,300.94,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,300.94,0.41,0.3,0.01,300.99,303.15,304.38,298.49,304.62,304.57,301.19,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,39.79,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16642800.0,299.91,303.15,285.15,0.0,0.0,301.01,0.41,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.01,0.41,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.01,0.41,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.01,0.41,0.3,0.0,299.09,303.15,285.15,0.0,0.0,301.01,0.41,0.3,0.01,301.06,303.15,304.15,298.36,304.43,304.37,301.26,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,34.02,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643100.0,299.91,303.15,285.15,0.0,0.0,301.08,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.08,0.4,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.08,0.4,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.08,0.4,0.3,0.0,299.1,303.15,285.15,0.0,0.0,301.08,0.4,0.3,0.01,301.12,303.15,303.8,298.24,304.2,304.13,301.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,27.26,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643400.0,299.9,303.15,285.15,0.0,0.0,301.13,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.13,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.13,0.37,0.3,0.0,299.71,303.15,285.15,0.0,0.0,301.13,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,301.13,0.37,0.3,0.01,301.17,303.15,303.24,298.12,303.89,303.79,301.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,18.02,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16643700.0,299.9,303.15,285.15,0.0,0.0,301.17,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.17,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.17,0.37,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.17,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,301.17,0.37,0.3,0.0,301.21,303.15,302.54,297.99,303.54,303.4,301.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,7.94,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644000.0,299.89,303.15,285.15,0.0,0.0,301.21,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.21,0.36,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.21,0.36,0.3,0.0,299.7,303.15,285.15,0.0,0.0,301.21,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,301.21,0.36,0.3,0.0,301.25,303.15,301.72,297.83,303.08,302.88,301.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,2.65,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644300.0,299.89,303.15,285.15,0.0,0.0,301.28,0.46,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.28,0.46,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.28,0.46,0.3,0.0,299.69,303.15,285.15,0.0,0.0,301.28,0.46,0.3,0.0,299.1,303.15,285.15,0.0,0.0,301.28,0.46,0.3,0.01,301.32,303.15,300.83,297.64,302.04,301.78,301.52,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.06,0.0,0.0,0.0,-0.18,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644600.0,299.88,303.15,285.15,0.0,0.0,301.4,0.49,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.4,0.49,0.3,0.0,300.03,303.15,285.15,0.0,0.0,301.4,0.49,0.3,0.0,299.68,303.15,285.15,0.0,0.0,301.4,0.49,0.3,0.0,299.1,303.15,285.15,0.0,0.0,301.4,0.49,0.3,0.02,301.43,303.15,299.91,297.41,300.72,300.5,301.56,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.08,0.0,0.0,0.0,-0.24,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16644900.0,299.87,303.15,285.15,0.0,0.0,301.48,0.46,0.3,0.0,299.99,303.15,285.15,0.0,0.0,301.48,0.46,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.48,0.46,0.3,0.0,299.67,303.15,285.15,0.0,0.0,301.48,0.46,0.3,0.0,299.09,303.15,285.15,0.0,0.0,301.48,0.46,0.3,0.01,301.51,303.15,299.01,297.16,299.73,299.54,301.58,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.18,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645200.0,299.84,303.15,285.15,0.0,0.0,301.51,0.37,0.3,0.0,299.96,303.15,285.15,0.0,0.0,301.51,0.37,0.3,0.0,300.02,303.15,285.15,0.0,0.0,301.51,0.37,0.3,0.0,299.66,303.15,285.15,0.0,0.0,301.51,0.37,0.3,0.0,299.09,303.15,285.15,0.0,0.0,301.51,0.37,0.3,0.01,301.53,303.15,298.16,296.89,299.14,298.95,301.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645500.0,299.81,303.15,285.15,0.0,0.0,301.53,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.53,0.4,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.53,0.4,0.3,0.0,299.65,303.15,285.15,0.0,0.0,301.53,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,301.53,0.4,0.3,0.01,301.55,303.15,297.4,296.63,298.53,298.31,301.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16645800.0,299.79,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,299.94,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,299.64,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.0,299.07,303.15,285.15,0.0,0.0,301.55,0.49,0.3,0.02,301.56,303.15,296.79,296.4,297.56,297.34,301.55,0.0,0.0,0.0,0.0,1.0,0.0,0.04,0.0,0.04,-0.08,0.0,0.0,0.0,-0.25,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646100.0,299.76,303.15,285.15,0.0,0.0,301.54,0.54,0.3,0.01,299.94,303.15,285.15,0.0,0.0,301.54,0.54,0.3,0.01,300.0,303.15,285.15,0.0,0.0,301.54,0.54,0.3,0.0,299.63,303.15,285.15,0.0,0.0,301.54,0.54,0.3,0.01,299.06,303.15,285.15,0.0,0.0,301.54,0.54,0.3,0.03,301.54,303.15,296.36,296.23,296.59,296.51,301.47,0.0,0.0,0.0,0.0,1.0,0.0,0.06,0.0,0.06,-0.13,0.0,0.0,0.0,-0.42,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646400.0,299.75,303.15,285.15,0.0,0.0,301.45,0.55,0.3,0.01,299.94,303.15,285.15,0.0,0.0,301.45,0.55,0.3,0.01,300.0,303.15,285.15,0.0,0.0,301.45,0.55,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.45,0.55,0.3,0.01,299.06,303.15,285.15,0.0,0.0,301.45,0.55,0.3,0.03,301.43,303.15,296.15,296.15,296.23,296.2,301.32,0.0,0.0,0.0,0.0,1.0,0.0,0.06,0.0,0.06,-0.14,0.0,0.0,0.0,-0.44,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16646700.0,299.74,303.15,285.15,0.0,0.0,301.3,0.54,0.3,0.01,299.93,303.15,285.15,0.0,0.0,301.3,0.54,0.3,0.01,300.0,303.15,285.15,0.0,0.0,301.3,0.54,0.3,0.0,299.62,303.15,285.15,0.0,0.0,301.3,0.54,0.3,0.01,299.06,303.15,285.15,0.0,0.0,301.3,0.54,0.3,0.03,301.27,303.15,296.07,296.07,296.11,296.1,301.11,0.0,0.0,0.0,0.0,1.0,0.0,0.06,0.0,0.06,-0.13,0.0,0.0,0.0,-0.42,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647000.0,299.73,303.15,285.15,0.0,0.0,301.11,0.54,0.3,0.01,299.92,303.15,285.15,0.0,0.0,301.11,0.54,0.3,0.01,300.0,303.15,285.15,0.0,0.0,301.11,0.54,0.3,0.0,299.61,303.15,285.15,0.0,0.0,301.11,0.54,0.3,0.01,299.06,303.15,285.15,0.0,0.0,301.11,0.54,0.3,0.03,301.08,303.15,296.01,296.01,296.04,296.03,300.89,0.0,0.0,0.0,0.0,1.0,0.0,0.06,0.0,0.06,-0.13,0.0,0.0,0.0,-0.4,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647300.0,299.73,303.15,285.15,0.0,0.0,300.9,0.53,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.9,0.53,0.3,0.01,300.01,303.15,285.15,0.0,0.0,300.9,0.53,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.9,0.53,0.3,0.01,299.06,303.15,285.15,0.0,0.0,300.9,0.53,0.3,0.02,300.86,303.15,295.97,295.97,295.99,295.98,300.64,0.0,0.0,0.0,0.0,1.0,0.0,0.05,0.0,0.05,-0.12,0.0,0.0,0.0,-0.38,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647600.0,299.73,303.15,285.15,0.0,0.0,300.67,0.52,0.3,0.0,299.92,303.15,285.15,0.0,0.0,300.67,0.52,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.67,0.52,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.67,0.52,0.3,0.0,299.06,303.15,285.15,0.0,0.0,300.67,0.52,0.3,0.02,300.63,303.15,295.94,295.94,295.95,295.95,300.4,0.0,0.0,0.0,0.0,1.0,0.0,0.05,0.0,0.05,-0.11,0.0,0.0,0.0,-0.35,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16647900.0,299.74,303.15,285.15,0.0,0.0,300.47,0.51,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.47,0.51,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.47,0.51,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.47,0.51,0.3,0.0,299.06,303.15,285.15,0.0,0.0,300.47,0.51,0.3,0.02,300.42,303.15,295.92,295.92,295.93,295.93,300.18,0.0,0.0,0.0,0.0,1.0,0.0,0.04,0.0,0.04,-0.1,0.0,0.0,0.0,-0.3,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648200.0,299.74,303.15,285.15,0.0,0.0,300.29,0.48,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.29,0.48,0.3,0.0,300.04,303.15,285.15,0.0,0.0,300.29,0.48,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.29,0.48,0.3,0.0,299.07,303.15,285.15,0.0,0.0,300.29,0.48,0.3,0.01,300.25,303.15,295.91,295.91,295.92,295.92,299.99,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.22,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648500.0,299.75,303.15,285.15,0.0,0.0,300.17,0.43,0.3,0.0,299.91,303.15,285.15,0.0,0.0,300.17,0.43,0.3,0.0,300.05,303.15,285.15,0.0,0.0,300.17,0.43,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.17,0.43,0.3,0.0,299.08,303.15,285.15,0.0,0.0,300.17,0.43,0.3,0.01,300.12,303.15,295.92,295.92,295.92,295.92,299.84,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16648800.0,299.76,303.15,285.15,0.0,0.0,300.08,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.08,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,300.08,0.4,0.3,0.0,299.61,303.15,285.15,0.0,0.0,300.08,0.4,0.3,0.0,299.08,303.15,285.15,0.0,0.0,300.08,0.4,0.3,0.01,300.03,303.15,295.94,295.94,295.93,295.93,299.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649100.0,299.77,303.15,285.15,0.0,0.0,300.01,0.36,0.3,0.0,299.9,303.15,285.15,0.0,0.0,300.01,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,300.01,0.36,0.3,0.0,299.62,303.15,285.15,0.0,0.0,300.01,0.36,0.3,0.0,299.09,303.15,285.15,0.0,0.0,300.01,0.36,0.3,0.0,299.96,303.15,295.98,295.98,295.94,295.94,299.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649400.0,299.77,303.15,285.15,0.0,0.0,299.96,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.96,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.96,0.37,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.96,0.37,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.96,0.37,0.3,0.0,299.9,303.15,296.02,296.02,295.96,295.97,299.5,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16649700.0,299.78,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.91,0.4,0.3,0.0,299.85,303.15,296.08,296.08,295.98,296.0,299.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650000.0,299.78,303.15,285.15,0.0,0.0,299.87,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.87,0.42,0.3,0.0,300.08,303.15,285.15,0.0,0.0,299.87,0.42,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.87,0.42,0.3,0.0,299.1,303.15,285.15,0.0,0.0,299.87,0.42,0.3,0.0,299.81,303.15,296.15,296.15,296.01,296.03,299.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650300.0,299.78,303.15,285.15,0.0,0.0,299.83,0.43,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.83,0.43,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.83,0.43,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.83,0.43,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.83,0.43,0.3,0.0,299.77,303.15,296.23,296.17,296.05,296.07,299.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650600.0,299.78,303.15,285.15,0.0,0.0,299.8,0.45,0.3,0.0,299.91,303.15,285.15,0.0,0.0,299.8,0.45,0.3,0.0,300.07,303.15,285.15,0.0,0.0,299.8,0.45,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.8,0.45,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.8,0.45,0.3,0.0,299.73,303.15,296.33,296.2,296.09,296.11,299.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16650900.0,299.78,303.15,285.15,0.0,0.0,299.77,0.47,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.77,0.47,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.77,0.47,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.77,0.47,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.77,0.47,0.3,0.0,299.7,303.15,296.43,296.23,296.13,296.16,299.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651200.0,299.78,303.15,285.15,0.0,0.0,299.74,0.52,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.74,0.52,0.3,0.0,300.06,303.15,285.15,0.0,0.0,299.74,0.52,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.74,0.52,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.74,0.52,0.3,0.0,299.67,303.15,296.54,296.26,296.17,296.21,299.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651500.0,299.78,303.15,285.15,0.0,0.0,299.73,0.63,0.3,0.0,299.9,303.15,285.15,0.0,0.0,299.73,0.63,0.3,0.0,300.05,303.15,285.15,0.0,0.0,299.73,0.63,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.73,0.63,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.73,0.63,0.3,0.0,299.66,303.15,296.65,296.29,296.2,296.24,299.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16651800.0,299.78,303.15,285.15,0.0,0.0,299.72,0.79,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.72,0.79,0.3,0.0,300.04,303.15,285.15,0.0,0.0,299.72,0.79,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.72,0.79,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,0.79,0.3,0.0,299.65,303.15,296.76,296.32,296.22,296.26,299.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652100.0,299.78,303.15,285.15,0.0,0.0,299.72,0.96,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.72,0.96,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.72,0.96,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.72,0.96,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,0.96,0.3,0.0,299.64,303.15,296.86,296.34,296.23,296.28,299.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.06,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652400.0,299.78,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.62,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,296.96,296.36,296.23,296.29,299.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.38,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16652700.0,299.77,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.04,296.38,296.23,296.29,299.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.23,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653000.0,299.77,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,300.01,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.1,296.4,296.23,296.29,298.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.07,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653300.0,299.76,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,300.0,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.61,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.14,296.4,296.23,296.29,298.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.89,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653600.0,299.76,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.15,296.41,296.23,296.29,298.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.71,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16653900.0,299.75,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.99,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.6,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.15,296.41,296.23,296.29,298.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.53,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654200.0,299.75,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.15,296.41,296.23,296.29,298.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.35,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654500.0,299.74,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.59,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.15,296.41,296.23,296.29,298.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.17,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16654800.0,299.74,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.84,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.58,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.11,303.15,285.15,0.0,0.0,299.72,1.0,0.3,0.0,299.64,303.15,297.15,296.41,296.23,296.29,298.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,214.99,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
