time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16728600.0,300.56,303.15,285.15,0.0,0.0,300.5,0.61,0.3,0.01,300.82,303.15,285.15,0.0,0.0,300.5,0.61,0.3,0.01,300.71,303.15,285.15,0.0,0.0,300.5,0.61,0.3,0.01,300.41,303.15,285.15,0.0,0.0,300.5,0.61,0.3,0.01,299.91,303.15,285.15,0.0,0.0,300.5,0.61,0.3,0.05,300.5,303.15,297.56,295.13,297.67,297.64,300.45,0.0,0.0,0.0,0.0,1.0,0.0,0.11,0.0,0.11,-0.25,0.0,0.0,0.0,-0.84,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16728900.0,300.54,303.15,285.15,0.0,0.0,300.36,0.61,0.3,0.01,300.81,303.15,285.15,0.0,0.0,300.36,0.61,0.3,0.01,300.69,303.15,285.15,0.0,0.0,300.36,0.61,0.3,0.01,300.4,303.15,285.15,0.0,0.0,300.36,0.61,0.3,0.01,299.9,303.15,285.15,0.0,0.0,300.36,0.61,0.3,0.05,300.35,303.15,297.23,294.98,297.29,297.27,300.26,0.0,0.0,0.0,0.0,1.0,0.0,0.1,0.0,0.1,-0.25,0.0,0.0,0.0,-0.82,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729200.0,300.54,303.15,285.15,0.0,0.0,300.16,0.61,0.3,0.01,300.8,303.15,285.15,0.0,0.0,300.16,0.61,0.3,0.01,300.69,303.15,285.15,0.0,0.0,300.16,0.61,0.3,0.01,300.4,303.15,285.15,0.0,0.0,300.16,0.61,0.3,0.01,299.89,303.15,285.15,0.0,0.0,300.16,0.61,0.3,0.05,300.14,303.15,297.15,294.99,297.15,297.15,300.02,0.0,0.0,0.0,0.0,1.0,0.0,0.1,0.0,0.1,-0.24,0.0,0.0,0.0,-0.8,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729500.0,300.53,303.15,285.15,0.0,0.0,299.9,0.61,0.3,0.01,300.79,303.15,285.15,0.0,0.0,299.9,0.61,0.3,0.01,300.69,303.15,285.15,0.0,0.0,299.9,0.61,0.3,0.01,300.39,303.15,285.15,0.0,0.0,299.9,0.61,0.3,0.01,299.89,303.15,285.15,0.0,0.0,299.9,0.61,0.3,0.05,299.88,303.15,297.22,295.09,297.21,297.21,299.75,0.0,0.0,0.0,0.0,1.0,0.0,0.1,0.0,0.1,-0.24,0.0,0.0,0.0,-0.8,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16729800.0,300.53,303.15,285.15,0.0,0.0,299.63,0.61,0.3,0.01,300.79,303.15,285.15,0.0,0.0,299.63,0.61,0.3,0.01,300.7,303.15,285.15,0.0,0.0,299.63,0.61,0.3,0.01,300.39,303.15,285.15,0.0,0.0,299.63,0.61,0.3,0.01,299.89,303.15,285.15,0.0,0.0,299.63,0.61,0.3,0.05,299.61,303.15,297.31,295.19,297.29,297.29,299.48,0.0,0.0,0.0,0.0,1.0,0.0,0.1,0.0,0.1,-0.24,0.0,0.0,0.0,-0.8,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730100.0,300.53,303.15,285.15,0.0,0.0,299.37,0.61,0.3,0.01,300.78,303.15,285.15,0.0,0.0,299.37,0.61,0.3,0.01,300.71,303.15,285.15,0.0,0.0,299.37,0.61,0.3,0.01,300.39,303.15,285.15,0.0,0.0,299.37,0.61,0.3,0.01,299.9,303.15,285.15,0.0,0.0,299.37,0.61,0.3,0.05,299.35,303.15,297.4,295.29,297.38,297.39,299.23,0.0,0.0,0.0,0.0,1.0,0.0,0.1,0.0,0.1,-0.24,0.0,0.0,0.0,-0.78,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730400.0,300.53,303.15,285.15,0.0,0.0,299.14,0.6,0.3,0.01,300.78,303.15,285.15,0.0,0.0,299.14,0.6,0.3,0.01,300.73,303.15,285.15,0.0,0.0,299.14,0.6,0.3,0.01,300.39,303.15,285.15,0.0,0.0,299.14,0.6,0.3,0.01,299.9,303.15,285.15,0.0,0.0,299.14,0.6,0.3,0.04,299.12,303.15,297.51,295.4,297.49,297.49,299.01,0.0,0.0,0.0,0.0,1.0,0.0,0.09,0.0,0.09,-0.22,0.0,0.0,0.0,-0.73,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16730700.0,300.54,303.15,285.15,0.0,0.0,298.95,0.59,0.3,0.01,300.78,303.15,285.15,0.0,0.0,298.95,0.59,0.3,0.01,300.74,303.15,285.15,0.0,0.0,298.95,0.59,0.3,0.01,300.4,303.15,285.15,0.0,0.0,298.95,0.59,0.3,0.01,299.91,303.15,285.15,0.0,0.0,298.95,0.59,0.3,0.04,298.93,303.15,297.62,295.5,297.6,297.6,298.83,0.0,0.0,0.0,0.0,1.0,0.0,0.09,0.0,0.09,-0.21,0.0,0.0,0.0,-0.68,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731000.0,300.54,303.15,285.15,0.0,0.0,298.79,0.58,0.3,0.01,300.78,303.15,285.15,0.0,0.0,298.79,0.58,0.3,0.01,300.75,303.15,285.15,0.0,0.0,298.79,0.58,0.3,0.01,300.4,303.15,285.15,0.0,0.0,298.79,0.58,0.3,0.01,299.91,303.15,285.15,0.0,0.0,298.79,0.58,0.3,0.04,298.77,303.15,297.74,295.61,297.71,297.72,298.69,0.0,0.0,0.0,0.0,1.0,0.0,0.08,0.0,0.08,-0.19,0.0,0.0,0.0,-0.61,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731300.0,300.55,303.15,285.15,0.0,0.0,298.67,0.56,0.3,0.01,300.79,303.15,285.15,0.0,0.0,298.67,0.56,0.3,0.01,300.77,303.15,285.15,0.0,0.0,298.67,0.56,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.67,0.56,0.3,0.01,299.92,303.15,285.15,0.0,0.0,298.67,0.56,0.3,0.03,298.65,303.15,297.86,295.72,297.82,297.83,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.07,0.0,0.07,-0.16,0.0,0.0,0.0,-0.5,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731600.0,300.55,303.15,285.15,0.0,0.0,298.59,0.51,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.59,0.51,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.59,0.51,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.59,0.51,0.3,0.0,299.94,303.15,285.15,0.0,0.0,298.59,0.51,0.3,0.02,298.58,303.15,297.97,295.83,297.92,297.93,298.51,0.0,0.0,0.0,0.0,1.0,0.0,0.04,0.0,0.04,-0.1,0.0,0.0,0.0,-0.3,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16731900.0,300.56,303.15,285.15,0.0,0.0,298.54,0.48,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.54,0.48,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.54,0.48,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.54,0.48,0.3,0.0,299.95,303.15,285.15,0.0,0.0,298.54,0.48,0.3,0.01,298.53,303.15,298.08,295.94,298.01,298.02,298.46,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.21,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732200.0,300.57,303.15,285.15,0.0,0.0,298.51,0.45,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.51,0.45,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.51,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.51,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.51,0.45,0.3,0.01,298.49,303.15,298.18,296.05,298.1,298.12,298.41,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732500.0,300.57,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.85,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,299.96,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.01,298.46,303.15,298.27,296.16,298.18,298.2,298.38,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16732800.0,300.58,303.15,285.15,0.0,0.0,298.45,0.41,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.45,0.41,0.3,0.0,300.87,303.15,285.15,0.0,0.0,298.45,0.41,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.45,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,298.45,0.41,0.3,0.01,298.43,303.15,298.35,296.26,298.25,298.27,298.36,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733100.0,300.58,303.15,285.15,0.0,0.0,298.42,0.4,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.42,0.4,0.3,0.0,300.9,303.15,285.15,0.0,0.0,298.42,0.4,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.42,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,298.42,0.4,0.3,0.01,298.41,303.15,298.42,296.38,298.32,298.34,298.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.11,50.0,0.7,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733400.0,300.59,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,300.92,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.4,0.4,0.3,0.01,298.39,303.15,298.5,296.51,298.39,298.41,298.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,1.64,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16733700.0,300.59,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.95,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.01,298.37,303.15,298.57,296.65,298.47,298.49,298.31,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,2.8,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734000.0,300.6,303.15,285.15,0.0,0.0,298.36,0.46,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.36,0.46,0.3,0.0,300.98,303.15,285.15,0.0,0.0,298.36,0.46,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.36,0.46,0.3,0.0,300.0,303.15,285.15,0.0,0.0,298.36,0.46,0.3,0.01,298.34,303.15,298.65,296.8,298.56,298.58,298.3,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.06,0.0,0.0,0.0,-0.18,50.0,5.44,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734300.0,300.6,303.15,285.15,0.0,0.0,298.33,0.49,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.33,0.49,0.3,0.0,301.01,303.15,285.15,0.0,0.0,298.33,0.49,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.33,0.49,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.33,0.49,0.3,0.02,298.32,303.15,298.73,296.95,298.67,298.68,298.29,0.0,0.0,0.0,0.0,1.0,0.0,0.04,0.0,0.04,-0.08,0.0,0.0,0.0,-0.25,50.0,10.16,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734600.0,300.61,303.15,285.15,0.0,0.0,298.31,0.5,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.31,0.5,0.3,0.0,301.03,303.15,285.15,0.0,0.0,298.31,0.5,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.31,0.5,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.31,0.5,0.3,0.02,298.3,303.15,298.81,297.1,298.75,298.77,298.29,0.0,0.0,0.0,0.0,1.0,0.0,0.04,0.0,0.04,-0.08,0.0,0.0,0.0,-0.26,50.0,13.05,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16734900.0,300.61,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,301.04,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.02,298.3,303.15,298.88,297.24,298.83,298.84,298.3,0.0,0.0,0.0,0.0,1.0,0.0,0.04,0.0,0.04,-0.08,0.0,0.0,0.0,-0.26,50.0,14.94,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735200.0,300.61,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,301.06,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.3,0.5,0.3,0.02,298.3,303.15,298.95,297.37,298.9,298.91,298.31,0.0,0.0,0.0,0.0,1.0,0.0,0.04,0.0,0.04,-0.08,0.0,0.0,0.0,-0.26,50.0,16.39,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735500.0,300.62,303.15,285.15,0.0,0.0,298.3,0.48,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.3,0.48,0.3,0.0,301.07,303.15,285.15,0.0,0.0,298.3,0.48,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.3,0.48,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.3,0.48,0.3,0.02,298.3,303.15,299.01,297.49,298.97,298.98,298.32,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.23,50.0,16.05,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16735800.0,300.62,303.15,285.15,0.0,0.0,298.31,0.47,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.31,0.47,0.3,0.0,301.09,303.15,285.15,0.0,0.0,298.31,0.47,0.3,0.0,300.51,303.15,285.15,0.0,0.0,298.31,0.47,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.31,0.47,0.3,0.01,298.31,303.15,299.06,297.59,299.02,299.03,298.33,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.2,50.0,15.18,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736100.0,300.63,303.15,285.15,0.0,0.0,298.32,0.46,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.32,0.46,0.3,0.0,301.1,303.15,285.15,0.0,0.0,298.32,0.46,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.32,0.46,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.32,0.46,0.3,0.01,298.32,303.15,299.11,297.66,299.07,299.08,298.35,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.18,50.0,14.06,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736400.0,300.63,303.15,285.15,0.0,0.0,298.33,0.44,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.33,0.44,0.3,0.0,301.11,303.15,285.15,0.0,0.0,298.33,0.44,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.33,0.44,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.33,0.44,0.3,0.01,298.34,303.15,299.15,297.71,299.11,299.12,298.36,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,12.7,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16736700.0,300.63,303.15,285.15,0.0,0.0,298.34,0.43,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.34,0.43,0.3,0.0,301.12,303.15,285.15,0.0,0.0,298.34,0.43,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.34,0.43,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.34,0.43,0.3,0.01,298.35,303.15,299.18,297.72,299.14,299.15,298.38,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,11.39,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737000.0,300.64,303.15,285.15,0.0,0.0,298.35,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.35,0.42,0.3,0.0,301.13,303.15,285.15,0.0,0.0,298.35,0.42,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.35,0.42,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.35,0.42,0.3,0.01,298.36,303.15,299.19,297.71,299.17,299.18,298.4,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,10.32,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737300.0,300.64,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,301.13,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.37,0.41,0.3,0.01,298.37,303.15,299.2,297.66,299.18,299.19,298.41,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,9.54,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737600.0,300.64,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.38,0.41,0.3,0.01,298.39,303.15,299.2,297.59,299.19,299.19,298.43,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,9.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16737900.0,300.64,303.15,285.15,0.0,0.0,298.39,0.41,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.39,0.41,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.39,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.39,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.39,0.41,0.3,0.01,298.4,303.15,299.19,297.51,299.19,299.19,298.44,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,8.66,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738200.0,300.64,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.41,0.41,0.3,0.01,298.41,303.15,299.17,297.41,299.18,299.18,298.46,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,8.42,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738500.0,300.64,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.42,0.41,0.3,0.01,298.43,303.15,299.14,297.3,299.17,299.16,298.47,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,8.25,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16738800.0,300.64,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.44,0.42,0.3,0.01,298.44,303.15,299.11,297.2,299.14,299.14,298.49,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,8.07,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739100.0,300.64,303.15,285.15,0.0,0.0,298.45,0.42,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.45,0.42,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.45,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.45,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.45,0.42,0.3,0.01,298.46,303.15,299.08,297.09,299.11,299.11,298.5,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,7.79,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739400.0,300.64,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,301.15,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.47,0.43,0.3,0.01,298.48,303.15,299.04,296.99,299.08,299.07,298.52,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,7.32,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16739700.0,300.64,303.15,285.15,0.0,0.0,298.48,0.43,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.48,0.43,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.48,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.48,0.43,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.48,0.43,0.3,0.01,298.49,303.15,298.99,296.91,299.04,299.03,298.53,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,6.65,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740000.0,300.63,303.15,285.15,0.0,0.0,298.5,0.43,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.5,0.43,0.3,0.0,301.14,303.15,285.15,0.0,0.0,298.5,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.5,0.43,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.5,0.43,0.3,0.01,298.51,303.15,298.95,296.84,299.0,298.99,298.54,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,5.79,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740300.0,300.63,303.15,285.15,0.0,0.0,298.51,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.51,0.42,0.3,0.0,301.13,303.15,285.15,0.0,0.0,298.51,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.51,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.51,0.42,0.3,0.01,298.52,303.15,298.9,296.78,298.96,298.94,298.55,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,4.81,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740600.0,300.63,303.15,285.15,0.0,0.0,298.53,0.42,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.53,0.42,0.3,0.0,301.12,303.15,285.15,0.0,0.0,298.53,0.42,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.53,0.42,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.53,0.42,0.3,0.01,298.53,303.15,298.84,296.71,298.91,298.89,298.56,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,3.76,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16740900.0,300.62,303.15,285.15,0.0,0.0,298.54,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.54,0.41,0.3,0.0,301.11,303.15,285.15,0.0,0.0,298.54,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.54,0.41,0.3,0.0,300.1,303.15,285.15,0.0,0.0,298.54,0.41,0.3,0.01,298.54,303.15,298.78,296.63,298.85,298.84,298.57,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,2.68,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741200.0,300.61,303.15,285.15,0.0,0.0,298.55,0.41,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.55,0.41,0.3,0.0,301.09,303.15,285.15,0.0,0.0,298.55,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,298.55,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.55,0.41,0.3,0.01,298.55,303.15,298.71,296.55,298.8,298.78,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,1.64,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741500.0,300.61,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,301.08,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.54,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.01,298.56,303.15,298.64,296.47,298.73,298.71,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.11,50.0,0.67,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16741800.0,300.6,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,301.06,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.53,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.56,0.4,0.3,0.01,298.57,303.15,298.56,296.39,298.67,298.64,298.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742100.0,300.59,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,301.05,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,300.52,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,298.57,0.39,0.3,0.01,298.58,303.15,298.48,296.3,298.6,298.58,298.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742400.0,300.59,303.15,285.15,0.0,0.0,298.58,0.38,0.3,0.0,300.75,303.15,285.15,0.0,0.0,298.58,0.38,0.3,0.0,301.03,303.15,285.15,0.0,0.0,298.58,0.38,0.3,0.0,300.51,303.15,285.15,0.0,0.0,298.58,0.38,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.58,0.38,0.3,0.01,298.58,303.15,298.41,296.22,298.53,298.51,298.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16742700.0,300.58,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.74,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,301.02,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.5,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.08,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.01,298.59,303.15,298.34,296.14,298.47,298.44,298.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743000.0,300.57,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,301.0,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.01,298.59,303.15,298.27,296.07,298.4,298.37,298.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743300.0,300.56,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.99,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.49,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,298.6,303.15,298.21,296.0,298.34,298.31,298.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743600.0,300.56,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.98,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.48,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,298.59,0.36,0.3,0.0,298.6,303.15,298.15,295.94,298.28,298.25,298.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16743900.0,300.55,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.97,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.47,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,298.6,303.15,298.11,295.89,298.23,298.2,298.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744200.0,300.54,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.95,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.6,0.36,0.3,0.0,298.6,303.15,298.09,295.87,298.19,298.16,298.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744500.0,300.54,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.94,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.46,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,298.6,303.15,298.09,295.86,298.16,298.14,298.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16744800.0,300.53,303.15,285.15,0.0,0.0,298.6,0.45,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.6,0.45,0.3,0.0,300.93,303.15,285.15,0.0,0.0,298.6,0.45,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.6,0.45,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.6,0.45,0.3,0.0,298.6,303.15,298.1,295.87,298.15,298.13,298.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745100.0,300.52,303.15,285.15,0.0,0.0,298.6,0.49,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.6,0.49,0.3,0.0,300.93,303.15,285.15,0.0,0.0,298.6,0.49,0.3,0.0,300.45,303.15,285.15,0.0,0.0,298.6,0.49,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.6,0.49,0.3,0.0,298.6,303.15,298.12,295.88,298.15,298.13,298.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745400.0,300.52,303.15,285.15,0.0,0.0,298.6,0.5,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.6,0.5,0.3,0.0,300.92,303.15,285.15,0.0,0.0,298.6,0.5,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.6,0.5,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.6,0.5,0.3,0.0,298.6,303.15,298.14,295.91,298.15,298.13,298.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16745700.0,300.51,303.15,285.15,0.0,0.0,298.6,0.58,0.3,0.0,300.7,303.15,285.15,0.0,0.0,298.6,0.58,0.3,0.0,300.91,303.15,285.15,0.0,0.0,298.6,0.58,0.3,0.0,300.44,303.15,285.15,0.0,0.0,298.6,0.58,0.3,0.0,300.06,303.15,285.15,0.0,0.0,298.6,0.58,0.3,0.0,298.6,303.15,298.17,295.93,298.15,298.13,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746000.0,300.51,303.15,285.15,0.0,0.0,298.6,0.81,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.6,0.81,0.3,0.0,300.9,303.15,285.15,0.0,0.0,298.6,0.81,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.6,0.81,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.6,0.81,0.3,0.0,298.6,303.15,298.19,295.95,298.15,298.13,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746300.0,300.51,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.69,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.9,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.6,1.0,0.3,0.0,298.61,303.15,298.2,295.97,298.15,298.14,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,62.54,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746600.0,300.5,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.89,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,298.61,303.15,298.2,295.97,298.15,298.14,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,80.36,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16746900.0,300.5,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.68,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.88,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,298.61,303.15,298.19,295.96,298.15,298.14,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,98.18,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747200.0,300.5,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,298.61,303.15,298.15,295.94,298.15,298.14,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,116.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747500.0,300.49,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.67,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.87,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,298.61,303.15,298.07,295.9,298.15,298.14,298.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,133.82,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16747800.0,300.49,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.86,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,298.61,303.15,297.94,295.86,298.15,298.14,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,151.64,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748100.0,300.48,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.66,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.85,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,298.61,1.0,0.3,0.0,298.61,303.15,297.76,295.81,298.15,298.14,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,169.46,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748400.0,300.48,303.15,285.15,0.0,0.0,298.61,0.99,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.61,0.99,0.3,0.0,300.85,303.15,285.15,0.0,0.0,298.61,0.99,0.3,0.0,300.4,303.15,285.15,0.0,0.0,298.61,0.99,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.61,0.99,0.3,0.0,298.61,303.15,297.55,295.76,298.15,298.14,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.85,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16748700.0,300.47,303.15,285.15,0.0,0.0,298.61,0.77,0.3,0.0,300.65,303.15,285.15,0.0,0.0,298.61,0.77,0.3,0.0,300.84,303.15,285.15,0.0,0.0,298.61,0.77,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.61,0.77,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.61,0.77,0.3,0.0,298.61,303.15,297.32,295.71,298.14,298.13,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.61,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749000.0,300.47,303.15,285.15,0.0,0.0,298.61,0.57,0.3,0.0,300.64,303.15,285.15,0.0,0.0,298.61,0.57,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.61,0.57,0.3,0.0,300.39,303.15,285.15,0.0,0.0,298.61,0.57,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.61,0.57,0.3,0.0,298.61,303.15,297.08,295.65,298.1,298.08,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,125.96,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749300.0,300.46,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.83,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,298.61,303.15,296.84,295.6,297.99,297.95,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,54.72,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749600.0,300.45,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.63,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.82,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.38,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,300.04,303.15,285.15,0.0,0.0,298.61,0.49,0.3,0.0,298.61,303.15,296.63,295.54,297.85,297.77,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16749900.0,300.44,303.15,285.15,0.0,0.0,298.61,0.48,0.3,0.0,300.61,303.15,285.15,0.0,0.0,298.61,0.48,0.3,0.0,300.81,303.15,285.15,0.0,0.0,298.61,0.48,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.61,0.48,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.61,0.48,0.3,0.0,298.61,303.15,296.44,295.5,297.69,297.57,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750200.0,300.44,303.15,285.15,0.0,0.0,298.61,0.44,0.3,0.0,300.6,303.15,285.15,0.0,0.0,298.61,0.44,0.3,0.0,300.8,303.15,285.15,0.0,0.0,298.61,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,298.61,0.44,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.61,0.44,0.3,0.0,298.61,303.15,296.28,295.46,297.48,297.34,298.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750500.0,300.44,303.15,285.15,0.0,0.0,298.61,0.41,0.3,0.0,300.59,303.15,285.15,0.0,0.0,298.61,0.41,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.61,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.6,0.41,0.3,0.0,300.03,303.15,285.15,0.0,0.0,298.6,0.41,0.3,0.0,298.6,303.15,296.19,295.43,297.23,297.06,298.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16750800.0,300.43,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.58,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.79,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.36,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.6,0.4,0.3,0.0,298.6,303.15,296.15,295.42,297.0,296.82,298.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751100.0,300.43,303.15,285.15,0.0,0.0,298.6,0.41,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.6,0.41,0.3,0.0,300.78,303.15,285.15,0.0,0.0,298.6,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.6,0.41,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.6,0.41,0.3,0.0,298.6,303.15,296.15,295.42,296.82,296.64,298.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751400.0,300.42,303.15,285.15,0.0,0.0,298.6,0.42,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.6,0.42,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.6,0.42,0.3,0.0,300.35,303.15,285.15,0.0,0.0,298.6,0.42,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.6,0.42,0.3,0.0,298.59,303.15,296.15,295.42,296.69,296.52,298.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16751700.0,300.41,303.15,285.15,0.0,0.0,298.59,0.44,0.3,0.0,300.56,303.15,285.15,0.0,0.0,298.59,0.44,0.3,0.0,300.77,303.15,285.15,0.0,0.0,298.59,0.44,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.59,0.44,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.59,0.44,0.3,0.0,298.59,303.15,296.15,295.42,296.59,296.44,298.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752000.0,300.4,303.15,285.15,0.0,0.0,298.59,0.43,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.59,0.43,0.3,0.0,300.76,303.15,285.15,0.0,0.0,298.59,0.43,0.3,0.0,300.34,303.15,285.15,0.0,0.0,298.59,0.43,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.59,0.43,0.3,0.0,298.59,303.15,296.15,295.42,296.52,296.38,298.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752300.0,300.39,303.15,285.15,0.0,0.0,298.59,0.4,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.59,0.4,0.3,0.0,300.75,303.15,285.15,0.0,0.0,298.59,0.4,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.59,0.4,0.3,0.0,300.02,303.15,285.15,0.0,0.0,298.59,0.4,0.3,0.0,298.58,303.15,296.15,295.42,296.44,296.32,298.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16752600.0,300.39,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.57,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.75,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.33,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,300.01,303.15,285.15,0.0,0.0,298.58,0.37,0.3,0.0,298.58,303.15,296.15,295.42,296.36,296.26,298.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
