time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16777200.0,300.16,303.15,285.15,0.0,0.0,297.68,0.36,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.68,0.36,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.68,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.68,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.68,0.36,0.3,0.0,297.66,303.15,295.15,295.15,295.22,295.18,297.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777500.0,300.16,303.15,285.15,0.0,0.0,297.66,0.36,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.66,0.36,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.66,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.66,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.66,0.36,0.3,0.0,297.64,303.15,295.15,295.15,295.2,295.17,297.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16777800.0,300.15,303.15,285.15,0.0,0.0,297.65,0.36,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.65,0.36,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.65,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.65,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.65,0.36,0.3,0.0,297.62,303.15,295.15,295.15,295.19,295.16,297.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778100.0,300.15,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.63,0.36,0.3,0.0,297.61,303.15,295.15,295.15,295.18,295.16,297.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778400.0,300.15,303.15,285.15,0.0,0.0,297.61,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.61,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.61,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.61,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.61,0.36,0.3,0.0,297.59,303.15,295.15,295.15,295.17,295.16,297.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16778700.0,300.15,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.59,0.36,0.3,0.0,297.57,303.15,295.15,295.15,295.16,295.15,297.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779000.0,300.14,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.58,0.36,0.3,0.0,297.56,303.15,295.15,295.15,295.16,295.15,297.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779300.0,300.14,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.56,0.36,0.3,0.0,297.54,303.15,295.15,295.15,295.16,295.15,297.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779600.0,300.15,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.54,0.36,0.3,0.0,297.52,303.15,295.15,295.15,295.15,295.15,297.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16779900.0,300.15,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.52,0.36,0.3,0.0,297.5,303.15,295.17,295.15,295.16,295.15,297.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780200.0,300.15,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.5,0.36,0.3,0.01,297.48,303.15,295.21,295.17,295.17,295.17,297.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780500.0,300.16,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.47,0.37,0.3,0.01,297.45,303.15,295.28,295.19,295.21,295.22,297.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16780800.0,300.17,303.15,285.15,0.0,0.0,297.45,0.39,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.45,0.39,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.45,0.39,0.3,0.0,300.09,303.15,285.15,0.0,0.0,297.45,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.45,0.39,0.3,0.01,297.43,303.15,295.37,295.21,295.27,295.28,297.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781100.0,300.18,303.15,285.15,0.0,0.0,297.42,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.42,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.42,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.42,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.42,0.4,0.3,0.01,297.4,303.15,295.48,295.24,295.34,295.36,297.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781400.0,300.18,303.15,285.15,0.0,0.0,297.39,0.4,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.39,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,297.39,0.4,0.3,0.0,300.1,303.15,285.15,0.0,0.0,297.39,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.39,0.4,0.3,0.01,297.37,303.15,295.59,295.27,295.44,295.46,297.28,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16781700.0,300.19,303.15,285.15,0.0,0.0,297.36,0.41,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.36,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.36,0.41,0.3,0.0,300.11,303.15,285.15,0.0,0.0,297.36,0.41,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.36,0.41,0.3,0.01,297.34,303.15,295.7,295.3,295.55,295.58,297.25,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782000.0,300.2,303.15,285.15,0.0,0.0,297.33,0.42,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.33,0.42,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.33,0.42,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.33,0.42,0.3,0.0,299.93,303.15,285.15,0.0,0.0,297.33,0.42,0.3,0.01,297.31,303.15,295.82,295.33,295.67,295.7,297.22,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782300.0,300.22,303.15,285.15,0.0,0.0,297.29,0.43,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.29,0.43,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.29,0.43,0.3,0.0,300.12,303.15,285.15,0.0,0.0,297.29,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.29,0.43,0.3,0.01,297.27,303.15,295.92,295.36,295.79,295.82,297.19,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782600.0,300.23,303.15,285.15,0.0,0.0,297.26,0.43,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.26,0.43,0.3,0.0,300.36,303.15,285.15,0.0,0.0,297.26,0.43,0.3,0.0,300.13,303.15,285.15,0.0,0.0,297.26,0.43,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.26,0.43,0.3,0.01,297.24,303.15,296.02,295.39,295.9,295.93,297.16,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16782900.0,300.24,303.15,285.15,0.0,0.0,297.23,0.44,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.23,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.23,0.44,0.3,0.0,300.14,303.15,285.15,0.0,0.0,297.23,0.44,0.3,0.0,299.94,303.15,285.15,0.0,0.0,297.23,0.44,0.3,0.01,297.21,303.15,296.1,295.41,296.0,296.02,297.14,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783200.0,300.26,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,300.37,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,300.15,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.19,0.44,0.3,0.01,297.18,303.15,296.15,295.42,296.08,296.1,297.11,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783500.0,300.28,303.15,285.15,0.0,0.0,297.16,0.44,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.16,0.44,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.16,0.44,0.3,0.0,300.16,303.15,285.15,0.0,0.0,297.16,0.44,0.3,0.0,299.95,303.15,285.15,0.0,0.0,297.16,0.44,0.3,0.01,297.15,303.15,296.18,295.43,296.13,296.15,297.08,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16783800.0,300.3,303.15,285.15,0.0,0.0,297.13,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.13,0.45,0.3,0.0,300.38,303.15,285.15,0.0,0.0,297.13,0.45,0.3,0.0,300.17,303.15,285.15,0.0,0.0,297.13,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.13,0.45,0.3,0.01,297.12,303.15,296.18,295.43,296.16,296.17,297.05,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784100.0,300.32,303.15,285.15,0.0,0.0,297.1,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.1,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.1,0.45,0.3,0.0,300.18,303.15,285.15,0.0,0.0,297.1,0.45,0.3,0.0,299.96,303.15,285.15,0.0,0.0,297.1,0.45,0.3,0.01,297.09,303.15,296.17,295.42,296.17,296.18,297.03,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784400.0,300.34,303.15,285.15,0.0,0.0,297.07,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.07,0.45,0.3,0.0,300.39,303.15,285.15,0.0,0.0,297.07,0.45,0.3,0.0,300.19,303.15,285.15,0.0,0.0,297.07,0.45,0.3,0.0,299.97,303.15,285.15,0.0,0.0,297.07,0.45,0.3,0.01,297.06,303.15,296.15,295.4,296.16,296.16,297.0,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16784700.0,300.36,303.15,285.15,0.0,0.0,297.04,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,297.04,0.45,0.3,0.0,300.4,303.15,285.15,0.0,0.0,297.04,0.45,0.3,0.0,300.2,303.15,285.15,0.0,0.0,297.04,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.04,0.45,0.3,0.01,297.03,303.15,296.12,295.38,296.14,296.14,296.98,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785000.0,300.38,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.41,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,300.21,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.0,299.98,303.15,285.15,0.0,0.0,297.02,0.45,0.3,0.01,297.01,303.15,296.09,295.36,296.11,296.11,296.96,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785300.0,300.4,303.15,285.15,0.0,0.0,296.99,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.99,0.45,0.3,0.0,300.41,303.15,285.15,0.0,0.0,296.99,0.45,0.3,0.0,300.22,303.15,285.15,0.0,0.0,296.99,0.45,0.3,0.0,299.99,303.15,285.15,0.0,0.0,296.99,0.45,0.3,0.01,296.98,303.15,296.06,295.35,296.09,296.08,296.93,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785600.0,300.43,303.15,285.15,0.0,0.0,296.97,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.97,0.45,0.3,0.0,300.42,303.15,285.15,0.0,0.0,296.97,0.45,0.3,0.0,300.23,303.15,285.15,0.0,0.0,296.97,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.97,0.45,0.3,0.01,296.96,303.15,296.04,295.34,296.06,296.06,296.91,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16785900.0,300.45,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.24,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,296.95,0.45,0.3,0.01,296.94,303.15,296.03,295.34,296.05,296.04,296.89,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.17,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786200.0,300.47,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.43,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.25,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,296.92,0.45,0.3,0.01,296.91,303.15,296.05,295.35,296.05,296.04,296.87,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786500.0,300.5,303.15,285.15,0.0,0.0,296.9,0.44,0.3,0.0,300.27,303.15,285.15,0.0,0.0,296.9,0.44,0.3,0.0,300.44,303.15,285.15,0.0,0.0,296.9,0.44,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.9,0.44,0.3,0.0,300.02,303.15,285.15,0.0,0.0,296.9,0.44,0.3,0.01,296.89,303.15,296.08,295.38,296.06,296.06,296.84,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16786800.0,300.53,303.15,285.15,0.0,0.0,296.88,0.44,0.3,0.0,300.28,303.15,285.15,0.0,0.0,296.88,0.44,0.3,0.0,300.45,303.15,285.15,0.0,0.0,296.88,0.44,0.3,0.0,300.26,303.15,285.15,0.0,0.0,296.88,0.44,0.3,0.0,300.03,303.15,285.15,0.0,0.0,296.88,0.44,0.3,0.01,296.87,303.15,296.15,295.42,296.1,296.11,296.82,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,0.0,0.0,0.0,0.0,284.16,290.02,300.15,301.23,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16787100.0,300.07,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.26,300.0,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.27,300.06,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.2,299.91,297.15,293.15,0.0,0.0,293.09,1.0,1.0,0.27,299.65,297.15,293.15,0.0,0.0,293.09,1.0,0.98,1.3,293.08,291.15,296.23,295.47,299.17,300.02,293.08,1.0,0.49,1.0,0.0,0.0,1.0,2.78,0.0,2.78,-0.63,0.54,0.54,0.0,69.79,72.01,34220.25,0.0,1560.13,1.0,284.4,291.82,300.68,303.1,293.15,293.15,283.15,13898.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.12,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8297.23,0.0,117.99,2275.37,0.0,892.01,0.38,1.0,0.0,3.0,1.0,0.0
16787400.0,299.53,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.29,299.51,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.31,299.53,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.23,299.4,297.15,293.15,0.0,0.0,292.63,1.0,1.0,0.31,299.04,297.15,293.15,0.0,0.0,292.63,1.0,1.0,1.46,292.63,291.15,296.32,295.51,298.78,299.5,292.62,1.0,0.55,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.7,0.58,0.58,0.0,87.57,89.88,39120.14,0.0,2190.9,1.0,284.36,291.34,298.49,300.64,293.15,293.15,283.15,15654.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.35,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8218.02,0.0,174.56,2275.33,0.0,1415.17,0.44,1.0,0.0,3.0,1.0,0.0
16787700.0,299.26,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.32,299.24,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.34,299.25,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.25,299.13,297.15,293.15,0.0,0.0,292.34,1.0,1.0,0.34,298.72,297.15,293.15,0.0,0.0,292.34,1.0,1.0,1.6,292.34,291.15,296.4,295.54,298.59,299.22,292.33,1.0,0.6,1.0,0.0,0.0,1.0,3.41,0.0,3.41,-0.77,0.61,0.61,0.0,105.6,107.7,42754.68,0.0,2898.85,1.0,284.36,291.02,298.58,300.87,293.15,293.15,283.15,16034.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.54,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8551.67,0.0,225.65,2275.33,0.0,1460.89,0.48,1.0,0.0,3.0,1.0,0.0
16788000.0,299.09,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.35,299.06,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.36,299.07,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,298.95,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.36,298.52,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.73,292.11,291.15,296.48,295.57,298.47,299.05,292.11,1.0,0.65,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.83,0.64,0.64,0.0,123.57,125.52,45627.93,0.0,3668.23,1.0,284.34,290.77,298.62,301.06,293.15,293.15,283.15,16273.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.7,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8824.68,0.0,277.65,2275.33,0.0,1644.3,0.52,1.0,0.0,3.0,1.0,0.0
16788300.0,298.96,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.37,298.93,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.39,298.93,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.29,298.82,297.15,293.15,0.0,0.0,291.92,1.0,1.0,0.39,298.38,297.15,293.15,0.0,0.0,291.92,1.0,1.0,1.85,291.92,291.15,296.57,295.59,298.38,298.91,291.92,1.0,0.7,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.89,0.67,0.67,0.0,141.53,143.34,47866.37,0.0,4495.31,1.0,284.33,290.55,298.63,301.19,293.15,293.15,283.15,16508.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,1.84,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9046.39,0.0,329.06,2275.33,0.0,1785.77,0.55,1.0,0.0,3.0,1.0,0.0
16788600.0,298.85,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.39,298.81,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.8,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.31,298.71,297.15,293.15,0.0,0.0,291.78,1.0,1.0,0.41,298.25,297.15,293.15,0.0,0.0,291.78,1.0,1.0,1.96,291.78,291.15,296.65,295.61,298.31,298.8,291.77,1.0,0.74,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.69,0.69,0.0,159.44,161.16,49584.46,0.0,5375.33,1.0,284.32,290.37,298.64,301.28,293.15,293.15,283.15,16734.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,1.96,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9226.57,0.0,377.73,2275.33,0.0,1890.97,0.58,1.0,0.0,3.0,1.0,0.0
16788900.0,298.75,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.41,298.71,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.44,298.7,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.32,298.6,297.15,293.15,0.0,0.0,291.66,1.0,1.0,0.44,298.14,297.15,293.15,0.0,0.0,291.66,1.0,1.0,2.07,291.66,291.15,296.73,295.63,298.25,298.69,291.65,1.0,0.78,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.7,0.7,0.0,177.36,178.98,50904.3,0.0,6307.51,1.0,284.3,290.22,298.65,301.37,293.15,293.15,283.15,16938.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9372.46,0.0,422.34,2275.33,0.0,1969.33,0.6,1.0,0.0,3.0,1.0,0.0
16789200.0,298.66,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.43,298.62,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.46,298.6,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.34,298.51,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.46,298.04,297.15,293.15,0.0,0.0,291.56,1.0,1.0,2.17,291.56,291.15,296.82,295.65,298.2,298.6,291.56,1.0,0.82,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.72,0.72,0.0,195.25,196.8,51934.93,0.0,7287.19,1.0,284.29,290.1,298.66,301.43,293.15,293.15,283.15,17107.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9492.11,0.0,462.38,2275.33,0.0,2027.42,0.62,1.0,0.0,3.0,1.0,0.0
16789500.0,298.59,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,298.54,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.48,298.51,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.35,298.43,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.48,297.95,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.27,291.49,291.15,296.9,295.67,298.16,298.52,291.49,1.0,0.85,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.73,0.73,0.0,213.14,214.62,52814.5,0.0,8314.67,1.0,284.28,290.0,298.68,301.5,293.15,293.15,283.15,17243.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.21,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9597.11,0.0,498.19,2275.33,0.0,2071.59,0.64,1.0,0.0,3.0,1.0,0.0
16789800.0,298.52,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.47,298.46,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.5,298.42,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.37,298.35,297.15,293.15,0.0,0.0,291.43,1.0,1.0,0.5,297.86,297.15,293.15,0.0,0.0,291.43,1.0,1.0,2.36,291.43,291.15,296.98,295.7,298.12,298.44,291.43,1.0,0.89,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.74,0.74,0.0,231.02,232.44,53693.74,0.0,9385.78,1.0,284.28,289.94,298.71,301.57,293.15,293.15,283.15,17350.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9701.48,0.0,530.19,2275.33,0.0,2111.53,0.65,1.0,0.0,3.0,1.0,0.0
16790100.0,298.46,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.49,298.39,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.52,298.35,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.38,298.28,297.15,293.15,0.0,0.0,291.39,1.0,1.0,0.52,297.78,297.15,293.15,0.0,0.0,291.39,1.0,1.0,2.45,291.39,291.15,297.07,295.73,298.08,298.37,291.39,1.0,0.92,1.0,0.0,0.0,1.0,5.23,0.0,5.23,-1.17,0.74,0.74,0.0,248.89,250.26,54499.05,0.0,10501.2,1.0,284.27,289.89,298.74,301.64,293.15,293.15,283.15,17425.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9799.74,0.0,559.29,2275.33,0.0,2145.64,0.66,1.0,0.0,3.0,1.0,0.0
16790400.0,298.41,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.51,298.32,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.39,298.22,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.71,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.53,291.36,291.15,297.15,295.77,298.05,298.31,291.36,1.0,0.95,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.75,0.75,0.0,266.76,268.08,55279.03,0.0,11657.79,1.0,284.27,289.86,298.78,301.71,293.15,293.15,283.15,17471.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9897.81,0.0,586.63,2275.33,0.0,2174.26,0.68,1.0,0.0,3.0,1.0,0.0
16790700.0,298.36,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.55,298.22,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.41,298.16,297.15,293.15,0.0,0.0,291.34,1.0,1.0,0.55,297.65,297.15,293.15,0.0,0.0,291.34,1.0,1.0,2.62,291.34,291.15,297.23,295.83,298.03,298.26,291.34,1.0,0.99,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.76,0.76,0.0,284.62,285.9,56092.93,0.0,12855.14,1.0,284.27,289.83,298.83,301.81,293.15,293.15,283.15,17485.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.41,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10003.58,0.0,613.51,2275.33,0.0,2197.12,0.69,1.0,0.0,3.0,1.0,0.0
16791000.0,298.33,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,298.11,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.31,1.0,1.0,2.66,291.31,291.15,297.31,295.9,298.01,298.21,291.31,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.6,303.72,56620.16,0.0,13462.0,1.0,284.27,289.79,298.9,301.91,293.15,293.15,283.15,17612.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10090.37,0.0,638.68,2275.33,0.0,2211.77,0.7,1.0,0.0,3.0,1.0,0.0
16791300.0,298.32,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.26,291.15,297.38,295.98,298.01,298.2,291.26,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.6,321.54,56725.97,0.0,13462.01,1.0,284.27,289.75,298.98,301.99,293.15,293.15,283.15,17781.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10133.98,0.0,653.27,2275.33,0.0,2197.58,0.7,1.0,0.0,3.0,1.0,0.0
16791600.0,298.32,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,297.45,296.07,298.02,298.19,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.6,339.36,56811.06,0.0,13462.02,1.0,284.26,289.73,299.07,302.09,293.15,293.15,283.15,17848.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10177.87,0.0,662.62,2275.33,0.0,2175.17,0.7,1.0,0.0,3.0,1.0,0.0
16791900.0,298.33,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,297.52,296.17,298.04,298.19,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.59,357.18,56921.48,0.0,13462.03,1.0,284.26,289.71,299.17,302.19,293.15,293.15,283.15,17873.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10225.46,0.0,669.99,2275.33,0.0,2152.58,0.71,1.0,0.0,3.0,1.0,0.0
16792200.0,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.59,296.28,298.05,298.19,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.59,375.0,57073.27,0.0,13462.05,1.0,284.26,289.7,299.27,302.3,293.15,293.15,283.15,17877.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10277.63,0.0,676.9,2275.33,0.0,2132.07,0.71,1.0,0.0,3.0,1.0,0.0
16792500.0,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.66,296.38,298.07,298.19,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.59,392.82,57269.53,0.0,13462.04,1.0,284.26,289.7,299.37,302.42,293.15,293.15,283.15,17870.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.52,3.1,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10333.89,0.0,684.09,2275.33,0.0,2114.94,0.71,1.0,0.0,3.0,1.0,0.0
16792800.0,298.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.2,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.74,296.47,298.1,298.2,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.59,410.0,57503.91,0.0,13462.03,1.0,284.27,289.7,299.47,302.53,293.15,293.15,283.15,17860.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.53,3.12,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10392.74,0.0,691.87,2275.33,0.0,2101.89,0.71,1.0,0.0,3.0,1.0,0.0
16793100.0,298.38,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.83,296.56,298.12,298.2,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.6,410.0,57767.11,0.0,13462.01,1.0,284.27,289.69,299.56,302.63,293.15,293.15,283.15,17850.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.54,3.13,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10452.09,0.0,700.31,2275.33,0.0,2093.21,0.72,1.0,0.0,3.0,1.0,0.0
16793400.0,298.39,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.22,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,297.93,296.64,298.15,298.21,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.6,410.0,58047.91,0.0,13462.01,1.0,284.27,289.69,299.64,302.73,293.15,293.15,283.15,17842.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.56,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10509.86,0.0,709.34,2275.33,0.0,2089.51,0.72,1.0,0.0,3.0,1.0,0.0
16793700.0,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.03,296.7,298.18,298.22,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.79,0.79,0.0,293.6,410.0,58328.84,0.0,13462.01,1.0,284.27,289.69,299.7,302.81,293.15,293.15,283.15,17841.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.57,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10562.83,0.0,718.65,2275.33,0.0,2090.92,0.72,1.0,0.0,3.0,1.0,0.0
16794000.0,298.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.15,296.74,298.21,298.23,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.79,0.79,0.0,293.6,410.0,58590.52,0.0,13462.01,1.0,284.27,289.69,299.74,302.86,293.15,293.15,283.15,17847.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.59,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10607.43,0.0,727.81,2275.33,0.0,2097.5,0.73,1.0,0.0,3.0,1.0,0.0
16794300.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.28,296.77,298.24,298.23,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.79,0.79,0.0,293.6,410.0,58825.3,0.0,13462.01,1.0,284.27,289.68,299.77,302.91,293.15,293.15,283.15,17857.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10645.78,0.0,736.44,2275.33,0.0,2102.39,0.73,1.0,0.0,3.0,1.0,0.0
16794600.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.43,296.81,298.28,298.23,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.79,0.79,0.0,293.6,410.0,59054.98,0.0,13462.01,1.0,284.27,289.68,299.81,302.96,293.15,293.15,283.15,17863.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.61,3.2,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10684.92,0.0,744.73,2275.33,0.0,2102.55,0.73,1.0,0.0,3.0,1.0,0.0
16794900.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.58,296.85,298.31,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.6,410.0,59285.8,0.0,13462.01,1.0,284.27,289.68,299.85,303.01,293.15,293.15,283.15,17865.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.62,3.22,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10725.8,0.0,752.9,2275.33,0.0,2101.53,0.74,1.0,0.0,3.0,1.0,0.0
16795200.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.74,296.89,298.35,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.6,410.0,59519.52,0.0,13462.02,1.0,284.27,289.67,299.89,303.07,293.15,293.15,283.15,17865.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10768.13,0.0,761.08,2275.33,0.0,2100.02,0.74,1.0,0.0,3.0,1.0,0.0
16795500.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,298.91,296.94,298.39,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.59,410.0,59757.4,0.0,13462.03,1.0,284.27,289.67,299.94,303.12,293.15,293.15,283.15,17864.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.65,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10811.82,0.0,769.36,2275.33,0.0,2098.26,0.74,1.0,0.0,3.0,1.0,0.0
16795800.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.09,296.99,298.43,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.59,410.0,59999.29,0.0,13462.05,1.0,284.27,289.67,299.99,303.18,293.15,293.15,283.15,17863.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.66,3.26,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10856.63,0.0,777.78,2275.33,0.0,2096.41,0.74,1.0,0.0,3.0,1.0,0.0
16796100.0,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.27,297.04,298.47,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.59,410.0,60243.91,0.0,13462.04,1.0,284.27,289.67,300.04,303.25,293.15,293.15,283.15,17862.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10902.21,0.0,786.35,2275.33,0.0,2094.63,0.75,1.0,0.0,3.0,1.0,0.0
16796400.0,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.45,297.08,298.51,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.59,410.0,60489.19,0.0,13462.02,1.0,284.28,289.67,300.08,303.31,293.15,293.15,283.15,17861.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10948.11,0.0,795.04,2275.33,0.0,2092.97,0.75,1.0,0.0,3.0,1.0,0.0
16796700.0,298.45,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.63,297.13,298.55,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.6,410.0,60733.06,0.0,13462.01,1.0,284.28,289.67,300.13,303.37,293.15,293.15,283.15,17861.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10993.91,0.0,803.82,2275.33,0.0,2091.48,0.75,1.0,0.0,3.0,1.0,0.0
16797000.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.81,297.18,298.59,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.6,410.0,60972.34,0.0,13462.01,1.0,284.28,289.66,300.18,303.43,293.15,293.15,283.15,17862.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11039.05,0.0,812.61,2275.33,0.0,2090.18,0.76,1.0,0.0,3.0,1.0,0.0
16797300.0,298.44,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,299.98,297.22,298.63,298.24,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.6,410.0,61204.05,0.0,13462.01,1.0,284.28,289.66,300.22,303.49,293.15,293.15,283.15,17865.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11083.0,0.0,821.32,2275.33,0.0,2089.04,0.76,1.0,0.0,3.0,1.0,0.0
16797600.0,298.43,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,300.15,297.27,298.66,298.23,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.6,410.0,61426.95,0.0,13462.01,1.0,284.28,289.66,300.27,303.54,293.15,293.15,283.15,17868.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11125.42,0.0,829.88,2275.33,0.0,2088.06,0.76,1.0,0.0,3.0,1.0,0.0
16797900.0,298.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,300.32,297.31,298.7,298.23,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.6,410.0,61639.33,0.0,13462.01,1.0,284.28,289.66,300.31,303.59,293.15,293.15,283.15,17873.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11165.8,0.0,838.22,2275.33,0.0,2087.6,0.76,1.0,0.0,3.0,1.0,0.0
16798200.0,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.48,297.34,298.73,298.23,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.59,410.0,61840.38,0.0,13462.04,1.0,284.28,289.65,300.34,303.64,293.15,293.15,283.15,17878.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11203.84,0.0,846.27,2275.33,0.0,2087.41,0.77,1.0,0.0,3.0,1.0,0.0
16798500.0,298.4,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.65,297.38,298.77,298.23,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.58,410.0,62031.4,0.0,13462.08,1.0,284.28,289.65,300.38,303.69,293.15,293.15,283.15,17883.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.76,3.37,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11239.97,0.0,854.02,2275.33,0.0,2087.19,0.77,1.0,0.0,3.0,1.0,0.0
16798800.0,298.39,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.82,297.41,298.8,298.22,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.57,410.0,62213.95,0.0,13462.14,1.0,284.28,289.65,300.41,303.73,293.15,293.15,283.15,17888.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11274.64,0.0,861.46,2275.33,0.0,2086.7,0.77,1.0,0.0,3.0,1.0,0.0
16799100.0,298.38,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.45,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,300.98,297.44,298.84,298.22,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.55,410.0,62391.32,0.0,13462.22,1.0,284.28,289.65,300.44,303.77,293.15,293.15,283.15,17891.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.78,3.39,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11308.56,0.0,868.69,2275.33,0.0,2085.9,0.77,1.0,0.0,3.0,1.0,0.0
16799400.0,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.15,297.48,298.87,298.22,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.53,410.0,62565.62,0.0,13462.28,1.0,284.28,289.64,300.48,303.81,293.15,293.15,283.15,17894.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11342.3,0.0,875.75,2275.33,0.0,2084.57,0.78,1.0,0.0,3.0,1.0,0.0
16799700.0,298.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.32,297.51,298.91,298.21,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.52,410.0,62740.08,0.0,13462.33,1.0,284.28,289.64,300.51,303.86,293.15,293.15,283.15,17896.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.8,3.41,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11376.56,0.0,882.75,2275.33,0.0,2082.52,0.78,1.0,0.0,3.0,1.0,0.0
16800000.0,298.35,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.48,297.55,298.94,298.21,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.51,410.0,62919.53,0.0,13462.38,1.0,284.28,289.64,300.55,303.9,293.15,293.15,283.15,17896.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11412.33,0.0,889.8,2275.33,0.0,2079.76,0.78,1.0,0.0,3.0,1.0,0.0
16800300.0,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.65,297.59,298.98,298.21,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.5,410.0,63107.22,0.0,13462.45,1.0,284.28,289.64,300.59,303.95,293.15,293.15,283.15,17893.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11450.32,0.0,897.01,2275.33,0.0,2075.97,0.78,1.0,0.0,3.0,1.0,0.0
