time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16800600.0,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.82,297.63,299.02,298.21,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.48,410.0,63309.05,0.0,13462.52,1.0,284.28,289.64,300.63,304.01,293.15,293.15,283.15,17889.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11491.79,0.0,904.59,2275.33,0.0,2071.4,0.79,1.0,0.0,3.0,1.0,0.0
16800900.0,298.33,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,301.98,297.68,299.05,298.2,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.46,410.0,63527.48,0.0,13462.58,1.0,284.28,289.64,300.68,304.07,293.15,293.15,283.15,17881.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11537.32,0.0,912.63,2275.33,0.0,2065.5,0.79,1.0,0.0,3.0,1.0,0.0
16801200.0,298.32,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.15,297.74,299.09,298.2,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.45,410.0,63769.39,0.0,13462.64,1.0,284.29,289.64,300.74,304.14,293.15,293.15,283.15,17872.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.85,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11588.53,0.0,921.4,2275.33,0.0,2058.75,0.79,1.0,0.0,3.0,1.0,0.0
16801500.0,298.31,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,302.31,297.81,299.13,298.2,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.44,410.0,64040.41,0.0,13462.7,1.0,284.29,289.64,300.81,304.22,293.15,293.15,283.15,17858.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11647.41,0.0,931.01,2275.33,0.0,2047.88,0.79,1.0,0.0,3.0,1.0,0.0
16801800.0,298.3,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.45,297.9,299.16,298.2,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.42,410.0,64355.9,0.0,13462.76,1.0,284.29,289.64,300.89,304.32,293.15,293.15,283.15,17840.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.87,3.49,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11718.03,0.0,942.02,2275.33,0.0,2034.92,0.8,1.0,0.0,3.0,1.0,0.0
16802100.0,298.3,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.4,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.58,297.99,299.19,298.2,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.41,410.0,64710.51,0.0,13462.83,1.0,284.29,289.65,300.99,304.44,293.15,293.15,283.15,17819.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.89,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11798.16,0.0,954.52,2275.33,0.0,2020.98,0.8,1.0,0.0,3.0,1.0,0.0
16802400.0,298.29,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.69,298.1,299.21,298.21,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.39,410.0,65100.82,0.0,13462.9,1.0,284.29,289.65,301.09,304.56,293.15,293.15,283.15,17799.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.9,3.53,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11886.38,0.0,968.64,2275.33,0.0,2007.64,0.8,1.0,0.0,3.0,1.0,0.0
16802700.0,298.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,302.78,298.2,299.24,298.21,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.38,410.0,65517.13,0.0,13462.97,1.0,284.3,289.65,301.2,304.69,293.15,293.15,283.15,17782.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.92,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11980.01,0.0,984.24,2275.33,0.0,1995.43,0.81,1.0,0.0,3.0,1.0,0.0
16803000.0,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.39,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.87,298.31,299.25,298.21,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.36,410.0,65946.53,0.0,13463.04,1.0,284.3,289.65,301.31,304.82,293.15,293.15,283.15,17769.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.94,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12075.93,0.0,1001.02,2275.33,0.0,1984.91,0.81,1.0,0.0,3.0,1.0,0.0
16803300.0,298.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.94,298.41,299.27,298.21,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.34,410.0,66375.91,0.0,13463.11,1.0,284.3,289.65,301.4,304.94,293.15,293.15,283.15,17762.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12171.14,0.0,1018.57,2275.33,0.0,1977.17,0.82,1.0,0.0,3.0,1.0,0.0
16803600.0,298.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.0,298.49,299.28,298.21,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.33,410.0,66789.5,0.0,13463.19,1.0,284.3,289.65,301.49,305.05,293.15,293.15,283.15,17761.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12261.43,0.0,1036.5,2275.33,0.0,1972.09,0.82,1.0,0.0,3.0,1.0,0.0
16803900.0,298.24,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.07,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.05,298.57,299.3,298.2,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.31,410.0,67173.58,0.0,13463.26,1.0,284.3,289.64,301.57,305.15,293.15,293.15,283.15,17767.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12343.68,0.0,1054.29,2275.33,0.0,1971.09,0.83,1.0,0.0,3.0,1.0,0.0
16804200.0,298.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.09,298.62,299.3,298.2,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.3,410.0,67508.05,0.0,13463.32,1.0,284.3,289.64,301.62,305.23,293.15,293.15,283.15,17782.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12412.77,0.0,1071.29,2275.33,0.0,1973.71,0.83,1.0,0.0,3.0,1.0,0.0
16804500.0,298.21,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.13,298.65,299.31,298.2,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.29,410.0,67778.49,0.0,13463.36,1.0,284.3,289.63,301.65,305.28,293.15,293.15,283.15,17805.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12465.35,0.0,1086.9,2275.33,0.0,1981.51,0.84,1.0,0.0,3.0,1.0,0.0
16804800.0,298.2,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.15,298.65,299.31,298.2,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.28,410.0,67963.55,0.0,13463.37,1.0,284.3,289.62,301.65,305.29,293.15,293.15,283.15,17838.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12496.04,0.0,1100.29,2275.33,0.0,1994.27,0.84,1.0,0.0,3.0,1.0,0.0
16805100.0,298.18,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,298.05,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.17,298.63,299.31,298.18,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.29,410.0,68036.48,0.0,13463.36,1.0,284.3,289.6,301.64,305.28,293.15,293.15,283.15,17881.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12503.81,0.0,1110.48,2275.33,0.0,2006.52,0.84,1.0,0.0,3.0,1.0,0.0
16805400.0,298.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,303.19,298.61,299.31,298.18,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.29,410.0,68060.64,0.0,13463.35,1.0,284.3,289.59,301.61,305.25,293.15,293.15,283.15,17916.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12501.03,0.0,1117.56,2275.33,0.0,2016.19,0.85,1.0,0.0,3.0,1.0,0.0
16805700.0,298.15,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.2,298.57,299.3,298.17,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.29,410.0,68042.55,0.0,13463.33,1.0,284.29,289.58,301.58,305.22,293.15,293.15,283.15,17947.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12489.79,0.0,1122.25,2275.33,0.0,2025.59,0.85,1.0,0.0,3.0,1.0,0.0
16806000.0,298.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.21,298.54,299.3,298.17,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.3,410.0,67983.32,0.0,13463.3,1.0,284.29,289.57,301.54,305.18,293.15,293.15,283.15,17975.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12470.6,0.0,1124.6,2275.33,0.0,2034.36,0.85,1.0,0.0,3.0,1.0,0.0
16806300.0,298.13,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,303.22,298.5,299.3,298.16,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.31,410.0,67890.48,0.0,13463.27,1.0,284.29,289.56,301.5,305.14,293.15,293.15,283.15,18000.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12445.16,0.0,1124.93,2275.33,0.0,2042.58,0.85,1.0,0.0,3.0,1.0,0.0
16806600.0,298.11,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.23,298.46,299.3,298.16,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.31,410.0,67768.09,0.0,13463.25,1.0,284.29,289.55,301.46,305.09,293.15,293.15,283.15,18022.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.08,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12414.38,0.0,1123.24,2275.33,0.0,2049.8,0.85,1.0,0.0,3.0,1.0,0.0
16806900.0,298.1,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.24,298.41,299.3,298.16,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.31,410.0,67626.46,0.0,13463.24,1.0,284.29,289.55,301.42,305.04,293.15,293.15,283.15,18041.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12380.38,0.0,1120.03,2275.33,0.0,2056.19,0.85,1.0,0.0,3.0,1.0,0.0
16807200.0,298.09,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.24,298.37,299.3,298.15,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.32,410.0,67469.77,0.0,13463.23,1.0,284.29,289.54,301.37,304.99,293.15,293.15,283.15,18058.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12344.27,0.0,1115.51,2275.33,0.0,2061.47,0.84,1.0,0.0,3.0,1.0,0.0
16807500.0,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.24,298.33,299.3,298.15,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.32,410.0,67304.7,0.0,13463.23,1.0,284.28,289.54,301.34,304.94,293.15,293.15,283.15,18071.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12307.52,0.0,1110.03,2275.33,0.0,2065.43,0.84,1.0,0.0,3.0,1.0,0.0
16807800.0,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.25,298.3,299.3,298.15,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.32,410.0,67136.32,0.0,13463.22,1.0,284.28,289.54,301.3,304.89,293.15,293.15,283.15,18080.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12271.38,0.0,1103.78,2275.33,0.0,2067.89,0.84,1.0,0.0,3.0,1.0,0.0
16808100.0,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.25,298.27,299.29,298.15,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.32,410.0,66970.79,0.0,13463.21,1.0,284.28,289.54,301.27,304.85,293.15,293.15,283.15,18086.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12237.27,0.0,1097.01,2275.33,0.0,2068.83,0.84,1.0,0.0,3.0,1.0,0.0
16808400.0,298.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.25,298.24,299.29,298.14,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.32,410.0,66814.85,0.0,13463.21,1.0,284.28,289.54,301.24,304.82,293.15,293.15,283.15,18088.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12206.53,0.0,1090.06,2275.33,0.0,2067.93,0.84,1.0,0.0,3.0,1.0,0.0
16808700.0,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.25,298.22,299.3,298.16,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.32,410.0,66731.2,0.0,13463.21,1.0,284.28,289.54,301.22,304.79,293.15,293.15,283.15,18074.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12185.16,0.0,1084.04,2275.33,0.0,2069.51,0.84,1.0,0.0,3.0,1.0,0.0
16809000.0,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.24,298.2,299.3,298.16,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.32,410.0,66621.55,0.0,13463.2,1.0,284.28,289.54,301.2,304.76,293.15,293.15,283.15,18072.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12159.88,0.0,1078.41,2275.33,0.0,2073.11,0.83,1.0,0.0,3.0,1.0,0.0
16809300.0,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.23,298.17,299.3,298.16,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.32,410.0,66497.34,0.0,13463.2,1.0,284.28,289.54,301.17,304.73,293.15,293.15,283.15,18074.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12131.86,0.0,1072.63,2275.33,0.0,2076.8,0.83,1.0,0.0,3.0,1.0,0.0
16809600.0,298.05,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.22,298.14,299.3,298.16,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.32,410.0,66362.92,0.0,13463.2,1.0,284.28,289.54,301.14,304.69,293.15,293.15,283.15,18078.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12102.02,0.0,1066.57,2275.33,0.0,2080.18,0.83,1.0,0.0,3.0,1.0,0.0
16809900.0,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.27,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.21,298.11,299.29,298.16,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.32,410.0,66223.02,0.0,13463.2,1.0,284.28,289.55,301.11,304.65,293.15,293.15,283.15,18081.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12071.42,0.0,1060.29,2275.33,0.0,2083.16,0.83,1.0,0.0,3.0,1.0,0.0
16810200.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.01,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.19,298.08,299.29,298.15,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.32,410.0,66081.3,0.0,13463.2,1.0,284.28,289.55,301.08,304.61,293.15,293.15,283.15,18084.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12040.97,0.0,1053.84,2275.33,0.0,2085.52,0.83,1.0,0.0,3.0,1.0,0.0
16810500.0,298.03,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.05,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,303.18,298.05,299.28,298.15,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.32,410.0,65941.47,0.0,13463.2,1.0,284.28,289.55,301.05,304.58,293.15,293.15,283.15,18085.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12011.46,0.0,1047.35,2275.33,0.0,2086.91,0.83,1.0,0.0,3.0,1.0,0.0
16810800.0,298.02,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.16,298.03,299.28,298.15,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.32,410.0,65809.05,0.0,13463.2,1.0,284.28,289.55,301.03,304.55,293.15,293.15,283.15,18084.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11984.26,0.0,1040.94,2275.33,0.0,2087.53,0.82,1.0,0.0,3.0,1.0,0.0
16811100.0,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.07,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,298.01,299.28,298.15,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.32,410.0,65686.91,0.0,13463.2,1.0,284.28,289.55,301.01,304.52,293.15,293.15,283.15,18080.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11959.86,0.0,1034.77,2275.33,0.0,2086.75,0.82,1.0,0.0,3.0,1.0,0.0
16811400.0,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,297.99,299.27,298.15,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.32,410.0,65582.73,0.0,13463.2,1.0,284.28,289.56,300.99,304.5,293.15,293.15,283.15,18074.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11940.01,0.0,1029.06,2275.33,0.0,2084.98,0.82,1.0,0.0,3.0,1.0,0.0
16811700.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.09,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.15,297.99,299.27,298.15,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.32,410.0,65499.79,0.0,13463.21,1.0,284.28,289.56,300.99,304.49,293.15,293.15,283.15,18065.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11925.27,0.0,1023.96,2275.33,0.0,2081.63,0.82,1.0,0.0,3.0,1.0,0.0
16812000.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,297.99,299.27,298.15,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.32,410.0,65447.34,0.0,13463.21,1.0,284.28,289.56,300.99,304.48,293.15,293.15,283.15,18053.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11917.68,0.0,1019.8,2275.33,0.0,2077.35,0.82,1.0,0.0,3.0,1.0,0.0
16812300.0,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.17,298.01,299.28,298.15,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.32,410.0,65438.42,0.0,13463.2,1.0,284.28,289.57,301.0,304.5,293.15,293.15,283.15,18034.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11920.61,0.0,1016.78,2275.33,0.0,2067.75,0.82,1.0,0.0,3.0,1.0,0.0
16812600.0,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.21,298.04,299.29,298.15,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.33,410.0,65500.46,0.0,13463.18,1.0,284.28,289.58,301.04,304.54,293.15,293.15,283.15,18006.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11940.76,0.0,1015.81,2275.33,0.0,2054.99,0.82,1.0,0.0,3.0,1.0,0.0
16812900.0,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.28,298.1,299.31,298.15,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.33,410.0,65629.89,0.0,13463.15,1.0,284.29,289.59,301.1,304.6,293.15,293.15,283.15,17973.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11976.17,0.0,1017.15,2275.33,0.0,2040.27,0.82,1.0,0.0,3.0,1.0,0.0
16813200.0,297.97,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,303.36,298.17,299.33,298.16,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.34,410.0,65829.73,0.0,13463.12,1.0,284.29,289.59,301.17,304.68,293.15,293.15,283.15,17938.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12026.79,0.0,1021.24,2275.33,0.0,2025.63,0.82,1.0,0.0,3.0,1.0,0.0
16813500.0,297.97,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.19,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.45,298.26,299.35,298.16,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.35,410.0,66087.74,0.0,13463.07,1.0,284.29,289.6,301.25,304.78,293.15,293.15,283.15,17904.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12089.61,0.0,1027.84,2275.33,0.0,2010.62,0.82,1.0,0.0,3.0,1.0,0.0
16813800.0,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,303.55,298.35,299.37,298.16,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.36,410.0,66400.45,0.0,13463.02,1.0,284.29,289.61,301.34,304.88,293.15,293.15,283.15,17872.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.98,3.61,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12163.61,0.0,1037.07,2275.33,0.0,1996.55,0.82,1.0,0.0,3.0,1.0,0.0
16814100.0,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.66,298.44,299.4,298.16,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.38,410.0,66754.66,0.0,13462.97,1.0,284.3,289.62,301.44,305.0,293.15,293.15,283.15,17843.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12245.9,0.0,1048.56,2275.33,0.0,1983.45,0.83,1.0,0.0,3.0,1.0,0.0
16814400.0,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.44,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.99,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.77,298.54,299.43,298.17,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.38,410.0,67141.12,0.0,13462.93,1.0,284.3,289.62,301.54,305.12,293.15,293.15,283.15,17819.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12334.27,0.0,1062.14,2275.33,0.0,1971.79,0.83,1.0,0.0,3.0,1.0,0.0
16814700.0,297.95,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.88,298.64,299.45,298.17,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.39,410.0,67545.15,0.0,13462.89,1.0,284.3,289.63,301.63,305.24,293.15,293.15,283.15,17800.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12425.75,0.0,1077.29,2275.33,0.0,1961.94,0.83,1.0,0.0,3.0,1.0,0.0
16815000.0,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.98,298.73,299.48,298.17,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.4,410.0,67953.52,0.0,13462.85,1.0,284.3,289.63,301.73,305.35,293.15,293.15,283.15,17788.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.05,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12517.26,0.0,1093.64,2275.33,0.0,1954.11,0.84,1.0,0.0,3.0,1.0,0.0
16815300.0,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,304.07,298.81,299.5,298.17,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.42,410.0,68353.55,0.0,13462.79,1.0,284.3,289.63,301.81,305.46,293.15,293.15,283.15,17782.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12605.98,0.0,1110.7,2275.33,0.0,1948.9,0.84,1.0,0.0,3.0,1.0,0.0
16815600.0,297.93,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,304.15,298.88,299.51,298.17,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,68728.85,0.0,13462.75,1.0,284.31,289.63,301.88,305.55,293.15,293.15,283.15,17783.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12688.01,0.0,1127.97,2275.33,0.0,1946.1,0.85,1.0,0.0,3.0,1.0,0.0
16815900.0,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.41,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.22,298.94,299.52,298.16,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,69805.09,0.0,13462.7,1.0,284.3,289.57,301.95,305.68,293.15,293.15,283.15,18800.76,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12889.02,0.0,1217.91,2275.33,0.0,1966.77,0.87,1.0,0.0,3.0,1.0,0.0
16816200.0,297.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.27,298.99,299.53,298.16,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,69915.3,0.0,13462.65,1.0,284.3,289.58,301.99,305.73,293.15,293.15,283.15,18690.88,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.17,3.83,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12921.54,0.0,1219.48,2275.33,0.0,1964.0,0.87,1.0,0.0,3.0,1.0,0.0
16816500.0,297.89,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.31,299.03,299.53,298.15,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,70913.11,0.0,13462.6,1.0,284.29,289.51,302.03,305.83,293.15,293.15,283.15,19902.0,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13108.66,0.0,1317.14,2275.33,0.0,1986.82,0.89,1.0,0.0,3.0,1.0,0.0
16816800.0,297.89,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.37,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,304.34,299.05,299.54,298.14,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,70204.66,0.0,13462.56,1.0,284.3,289.56,302.05,305.82,293.15,293.15,283.15,18962.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12987.96,0.0,1242.86,2275.33,0.0,1975.92,0.88,1.0,0.0,3.0,1.0,0.0
16817100.0,297.88,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.95,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.36,299.07,299.54,298.14,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,71042.78,0.0,13462.51,1.0,284.29,289.51,302.08,305.87,293.15,293.15,283.15,19913.52,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.25,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13150.86,0.0,1325.56,2275.33,0.0,1978.07,0.89,1.0,0.0,3.0,1.0,0.0
16817400.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.35,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.37,299.08,299.53,298.13,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.49,410.0,70762.59,0.0,13462.47,1.0,284.29,289.52,302.08,305.87,293.15,293.15,283.15,19679.79,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13097.33,0.0,1300.41,2275.33,0.0,1987.99,0.89,1.0,0.0,3.0,1.0,0.0
16817700.0,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.36,299.07,299.53,298.13,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.5,410.0,70603.2,0.0,13462.43,1.0,284.29,289.53,302.07,305.85,293.15,293.15,283.15,19409.83,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13073.58,0.0,1284.09,2275.33,0.0,1975.27,0.89,1.0,0.0,3.0,1.0,0.0
16818000.0,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.34,299.06,299.52,298.12,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.51,410.0,71014.09,0.0,13462.39,1.0,284.29,289.49,302.06,305.87,293.15,293.15,283.15,20130.87,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13141.42,0.0,1334.93,2275.33,0.0,1998.37,0.9,1.0,0.0,3.0,1.0,0.0
16818300.0,297.84,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.31,299.03,299.51,298.12,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.52,410.0,70197.64,0.0,13462.36,1.0,284.29,289.54,302.03,305.79,293.15,293.15,283.15,19179.23,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.2,3.86,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12989.58,0.0,1257.33,2275.33,0.0,1987.15,0.88,1.0,0.0,3.0,1.0,0.0
16818600.0,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.27,298.99,299.5,298.12,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,69931.47,0.0,13462.32,1.0,284.3,289.55,301.99,305.74,293.15,293.15,283.15,18903.3,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12934.85,0.0,1236.84,2275.33,0.0,1984.8,0.87,1.0,0.0,3.0,1.0,0.0
16818900.0,297.82,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.22,298.94,299.48,298.11,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,69765.41,0.0,13462.28,1.0,284.29,289.54,301.94,305.69,293.15,293.15,283.15,18918.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12889.83,0.0,1232.23,2275.33,0.0,2002.42,0.87,1.0,0.0,3.0,1.0,0.0
16819200.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.91,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.15,298.88,299.46,298.1,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,69349.95,0.0,13462.25,1.0,284.29,289.55,301.88,305.61,293.15,293.15,283.15,18581.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12803.52,0.0,1203.69,2275.33,0.0,2004.77,0.87,1.0,0.0,3.0,1.0,0.0
16819500.0,297.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,303.95,298.77,299.41,298.09,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,410.0,69185.03,0.0,13462.23,1.0,284.29,289.53,301.78,305.5,293.15,293.15,283.15,18741.48,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12752.5,0.0,1210.59,2275.33,0.0,2033.03,0.87,1.0,0.0,3.0,1.0,0.0
16819800.0,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.12,1.0,0.99,2.66,291.12,291.15,303.53,298.58,299.3,298.08,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,68328.6,0.0,13462.26,1.0,284.29,289.52,301.59,305.28,293.15,293.15,283.15,18441.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.12,3.77,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12556.48,0.0,1169.9,2275.33,0.0,2076.07,0.86,1.0,0.0,3.0,1.0,0.0
16820100.0,297.76,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.87,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.08,1.0,0.99,2.66,291.08,291.15,302.93,298.32,299.16,298.06,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.53,410.0,67410.6,0.0,13462.3,1.0,284.28,289.5,301.34,304.98,293.15,293.15,283.15,18366.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12338.84,0.0,1139.4,2275.33,0.0,2126.05,0.85,1.0,0.0,3.0,1.0,0.0
16820400.0,297.74,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,298.29,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.03,1.0,0.98,2.66,291.03,291.15,302.21,298.01,298.98,298.04,291.03,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.51,410.0,66319.96,0.0,13462.38,1.0,284.27,289.46,301.02,304.61,293.15,293.15,283.15,18425.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.05,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12081.55,0.0,1107.43,2275.33,0.0,2184.58,0.84,1.0,0.0,3.0,1.0,0.0
16820700.0,297.71,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,298.28,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,290.97,1.0,0.97,2.66,290.97,291.15,301.39,297.65,298.78,298.02,290.97,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.48,410.0,65019.21,0.0,13462.5,1.0,284.26,289.43,300.66,304.19,293.15,293.15,283.15,18546.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.01,3.65,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11784.58,0.0,1067.89,2275.33,0.0,2245.51,0.83,1.0,0.0,3.0,1.0,0.0
16821000.0,297.68,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.53,298.16,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,298.26,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,290.92,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,290.92,1.0,0.95,2.66,290.92,291.15,300.54,297.26,298.57,297.99,290.92,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.45,410.0,63518.12,0.0,13462.63,1.0,284.25,289.39,300.27,303.72,293.15,293.15,283.15,18690.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11456.72,0.0,1018.78,2275.33,0.0,2302.02,0.82,1.0,0.0,3.0,1.0,0.0
16821300.0,297.65,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.41,297.78,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,290.87,1.0,0.93,2.66,290.87,291.15,299.69,296.87,298.36,297.97,290.87,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.83,0.83,0.0,293.42,410.0,61865.68,0.0,13462.77,1.0,284.24,289.37,299.88,303.23,293.15,293.15,283.15,18828.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.88,3.51,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11113.24,0.0,961.12,2275.33,0.0,2347.41,0.8,1.0,0.0,3.0,1.0,0.0
16821600.0,297.62,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,298.22,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.41,297.75,297.15,293.15,0.0,0.0,290.84,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,290.84,1.0,0.91,2.66,290.84,291.15,298.9,296.49,298.16,297.94,290.84,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.4,410.0,60135.95,0.0,13462.89,1.0,284.23,289.36,299.49,302.75,293.15,293.15,283.15,18934.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.8,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,10773.08,0.0,897.64,2275.33,0.0,2374.29,0.78,1.0,0.0,3.0,1.0,0.0
16821900.0,297.6,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.2,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.73,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,297.0,297.15,293.15,0.0,0.0,290.83,1.0,0.89,2.66,290.83,291.15,298.2,296.16,297.99,297.92,290.83,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.38,410.0,58430.86,0.0,13462.97,1.0,284.22,289.37,299.16,302.32,293.15,293.15,283.15,18985.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.71,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10458.1,0.0,832.61,2275.33,0.0,2375.96,0.76,1.0,0.0,3.0,1.0,0.0
16822200.0,297.58,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.41,297.71,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,290.83,1.0,0.86,2.66,290.83,291.15,297.65,295.91,297.85,297.9,290.83,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.78,0.78,0.0,293.37,410.0,56871.11,0.0,13463.01,1.0,284.22,289.39,298.9,301.97,293.15,293.15,283.15,18962.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10191.09,0.0,770.73,2275.33,0.0,2346.49,0.74,1.0,0.0,3.0,1.0,0.0
16822500.0,297.56,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.41,297.7,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.86,1.0,0.83,2.66,290.86,291.15,297.28,295.77,297.75,297.89,290.86,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.77,0.77,0.0,293.37,410.0,55590.39,0.0,13462.99,1.0,284.22,289.42,298.75,301.73,293.15,293.15,283.15,18852.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,9995.33,0.0,716.41,2275.33,0.0,2282.35,0.72,1.0,0.0,3.0,1.0,0.0
16822800.0,297.55,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.91,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.91,1.0,0.8,2.66,290.91,291.15,297.15,295.77,297.72,297.88,290.91,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.76,0.76,0.0,293.39,410.0,54739.85,0.0,13462.93,1.0,284.22,289.47,298.75,301.67,293.15,293.15,283.15,18653.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9894.42,0.0,673.93,2275.33,0.0,2186.85,0.71,1.0,0.0,3.0,1.0,0.0
16823100.0,297.54,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,298.16,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.41,297.69,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,290.96,1.0,0.77,2.66,290.96,291.15,297.15,295.86,297.71,297.87,290.96,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.41,410.0,54277.41,0.0,13462.84,1.0,284.23,289.53,298.85,301.74,293.15,293.15,283.15,18447.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,9869.06,0.0,645.07,2275.33,0.0,2116.14,0.7,1.0,0.0,3.0,1.0,0.0
