time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16823400.0,297.53,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,298.15,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.56,296.98,297.15,293.15,0.0,0.0,291.01,1.0,0.74,2.66,291.01,291.15,297.15,295.94,297.7,297.86,291.01,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.43,410.0,54002.03,0.0,13462.74,1.0,284.23,289.57,298.93,301.81,293.15,293.15,283.15,18306.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9861.68,0.0,625.86,2275.33,0.0,2077.41,0.69,1.0,0.0,3.0,1.0,0.0
16823700.0,297.52,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,297.68,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.56,296.97,297.15,293.15,0.0,0.0,291.05,1.0,0.71,2.66,291.05,291.15,297.15,296.02,297.7,297.86,291.05,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.45,410.0,53860.98,0.0,13462.65,1.0,284.24,289.6,299.01,301.89,293.15,293.15,283.15,18203.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9867.38,0.0,613.3,2275.33,0.0,2048.73,0.68,1.0,0.0,3.0,1.0,0.0
16824000.0,297.51,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.13,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.67,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.08,1.0,0.67,2.66,291.08,291.15,297.15,296.09,297.69,297.85,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.47,410.0,53815.22,0.0,13462.56,1.0,284.24,289.63,299.09,301.96,293.15,293.15,283.15,18124.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9882.33,0.0,605.49,2275.33,0.0,2027.32,0.68,1.0,0.0,3.0,1.0,0.0
16824300.0,297.5,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.66,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,296.96,297.15,293.15,0.0,0.0,291.1,1.0,0.64,2.66,291.1,291.15,297.15,296.16,297.68,297.83,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.49,410.0,53836.61,0.0,13462.47,1.0,284.25,289.65,299.16,302.03,293.15,293.15,283.15,18065.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9903.29,0.0,601.18,2275.33,0.0,2011.76,0.68,1.0,0.0,3.0,1.0,0.0
16824600.0,297.49,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.11,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,296.95,297.15,293.15,0.0,0.0,291.12,1.0,0.61,2.66,291.12,291.15,297.15,296.22,297.67,297.82,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.75,0.75,0.0,293.51,410.0,53901.09,0.0,13462.39,1.0,284.25,289.66,299.22,302.1,293.15,293.15,283.15,18022.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9927.42,0.0,599.4,2275.33,0.0,2000.78,0.68,1.0,0.0,3.0,1.0,0.0
16824900.0,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.43,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,296.95,297.15,293.15,0.0,0.0,291.13,0.98,0.57,2.57,291.13,291.15,297.15,296.28,297.65,297.8,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.67,0.0,5.66,-1.27,0.75,0.75,0.0,298.77,410.0,53906.61,0.0,13438.72,1.0,284.25,289.67,299.27,302.15,293.15,293.15,283.15,18024.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9944.86,0.0,598.63,2275.33,0.0,1992.0,0.68,1.0,0.0,3.0,1.0,0.0
16825200.0,297.4,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,298.04,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.45,297.59,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,296.97,297.15,293.15,0.0,0.0,291.13,0.95,0.54,2.43,291.13,291.15,297.15,296.32,297.62,297.75,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.64,0.0,5.64,-1.26,0.75,0.75,0.0,307.87,410.0,53798.89,0.0,13397.36,1.0,284.25,289.67,299.32,302.2,293.15,293.15,283.15,18052.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9947.77,0.0,596.32,2275.33,0.0,1979.4,0.68,1.0,0.0,3.0,1.0,0.0
16825500.0,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.61,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.47,297.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.64,296.99,297.15,293.15,0.0,0.0,291.13,0.91,0.51,2.31,291.13,291.15,297.15,296.36,297.59,297.72,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.62,0.0,5.62,-1.26,0.74,0.74,0.0,316.08,410.0,53668.79,0.0,13359.44,1.0,284.25,289.67,299.35,302.23,293.15,293.15,283.15,18065.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9945.71,0.0,593.13,2275.33,0.0,1966.68,0.68,1.0,0.0,3.0,1.0,0.0
16825800.0,297.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.63,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.49,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,297.01,297.15,293.15,0.0,0.0,291.13,0.89,0.49,2.21,291.13,291.15,297.15,296.38,297.56,297.68,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.25,0.74,0.74,0.0,323.46,410.0,53519.72,0.0,13324.97,1.0,284.25,289.67,299.38,302.25,293.15,293.15,283.15,18075.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9938.72,0.0,589.43,2275.33,0.0,1955.49,0.68,1.0,0.0,3.0,1.0,0.0
16826100.0,297.26,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.65,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.51,297.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,291.12,0.86,0.47,2.11,291.12,291.15,297.15,296.4,297.54,297.65,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.74,0.74,0.0,330.09,410.0,53348.02,0.0,13293.59,1.0,284.25,289.67,299.4,302.26,293.15,293.15,283.15,18085.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,9926.18,0.0,585.22,2275.33,0.0,1945.98,0.67,1.0,0.0,3.0,1.0,0.0
16826400.0,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.91,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.52,297.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.71,297.04,297.15,293.15,0.0,0.0,291.12,0.85,0.45,2.03,291.12,291.15,297.15,296.41,297.51,297.62,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.74,0.74,0.0,336.12,410.0,53149.79,0.0,13264.8,1.0,284.25,289.67,299.41,302.26,293.15,293.15,283.15,18098.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9907.45,0.0,580.4,2275.33,0.0,1938.1,0.67,1.0,0.0,3.0,1.0,0.0
16826700.0,297.17,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.69,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,297.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.72,297.05,297.15,293.15,0.0,0.0,291.12,0.83,0.43,1.96,291.12,291.15,297.15,296.41,297.49,297.59,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.24,0.74,0.74,0.0,341.67,410.0,52933.74,0.0,13238.04,1.0,284.25,289.67,299.4,302.25,293.15,293.15,283.15,18109.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.33,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9884.65,0.0,575.0,2275.33,0.0,1928.89,0.67,1.0,0.0,3.0,1.0,0.0
16827000.0,297.12,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.67,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.85,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.55,297.37,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.06,297.15,293.15,0.0,0.0,291.12,0.81,0.42,1.89,291.12,291.15,297.15,296.41,297.47,297.56,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.74,0.74,0.0,346.88,410.0,52717.73,0.0,13212.71,1.0,284.25,289.67,299.4,302.24,293.15,293.15,283.15,18113.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9861.78,0.0,569.33,2275.33,0.0,1918.1,0.67,1.0,0.0,3.0,1.0,0.0
16827300.0,297.07,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.72,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.75,297.07,297.15,293.15,0.0,0.0,291.12,0.8,0.4,1.83,291.12,291.15,297.15,296.41,297.46,297.54,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.73,0.73,0.0,351.84,410.0,52510.52,0.0,13188.39,1.0,284.25,289.67,299.4,302.22,293.15,293.15,283.15,18112.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9839.8,0.0,563.66,2275.33,0.0,1907.42,0.66,1.0,0.0,3.0,1.0,0.0
16827600.0,297.01,297.15,293.15,0.0,0.0,291.12,1.0,0.96,0.73,297.61,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.57,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.77,297.07,297.15,293.15,0.0,0.0,291.12,0.79,0.39,1.77,291.12,291.15,297.15,296.41,297.44,297.53,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.73,0.73,0.0,356.63,410.0,52314.11,0.0,13164.74,1.0,284.25,289.67,299.4,302.22,293.15,293.15,283.15,18109.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9818.94,0.0,558.16,2275.33,0.0,1897.26,0.66,1.0,0.0,3.0,1.0,0.0
16827900.0,296.96,297.15,293.15,0.0,0.0,291.11,1.0,0.93,0.74,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.58,297.26,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.78,297.07,297.15,293.15,0.0,0.0,291.11,0.77,0.37,1.71,291.11,291.15,297.15,296.41,297.42,297.5,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.73,0.73,0.0,361.29,410.0,52087.55,0.0,13141.6,1.0,284.25,289.67,299.4,302.2,293.15,293.15,283.15,18120.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9795.39,0.0,552.53,2275.33,0.0,1886.72,0.66,1.0,0.0,3.0,1.0,0.0
16828200.0,296.91,297.15,293.15,0.0,0.0,291.11,1.0,0.88,0.75,297.54,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.71,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.79,297.08,297.15,293.15,0.0,0.0,291.11,0.76,0.36,1.65,291.11,291.15,297.15,296.41,297.39,297.46,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.73,0.73,0.0,365.69,410.0,51825.7,0.0,13119.54,1.0,284.25,289.67,299.4,302.19,293.15,293.15,283.15,18133.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9768.07,0.0,546.18,2275.33,0.0,1873.97,0.66,1.0,0.0,3.0,1.0,0.0
16828500.0,296.86,297.15,293.15,0.0,0.0,291.11,1.0,0.83,0.75,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.67,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.6,297.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.81,297.08,297.15,293.15,0.0,0.0,291.11,0.75,0.35,1.6,291.11,291.15,297.15,296.41,297.37,297.43,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.73,0.73,0.0,370.95,410.0,51548.48,0.0,13092.58,1.0,284.24,289.67,299.4,302.18,293.15,293.15,283.15,18143.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9739.46,0.0,539.42,2275.33,0.0,1860.37,0.65,1.0,0.0,3.0,1.0,0.0
16828800.0,296.89,297.15,293.15,0.0,0.0,291.1,0.97,0.79,0.71,297.46,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.63,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.13,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.34,1.56,291.1,291.15,297.15,296.41,297.33,297.38,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.72,0.72,0.0,380.21,410.0,51185.91,0.0,13045.83,1.0,284.24,289.67,299.4,302.16,293.15,293.15,283.15,18177.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9702.29,0.0,531.43,2275.33,0.0,1843.69,0.65,1.0,0.0,3.0,1.0,0.0
16829100.0,296.94,297.15,293.15,0.0,0.0,291.09,0.95,0.75,0.68,297.41,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.58,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.07,297.15,293.15,0.0,0.0,291.09,1.0,0.98,0.85,297.1,297.15,293.15,0.0,0.0,291.09,0.72,0.33,1.52,291.09,291.15,297.15,296.41,297.3,297.34,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.72,0.72,0.0,388.32,410.0,50813.66,0.0,13003.93,1.0,284.24,289.67,299.4,302.14,293.15,293.15,283.15,18190.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9663.84,0.0,522.53,2275.33,0.0,1824.67,0.65,1.0,0.0,3.0,1.0,0.0
16829400.0,296.97,297.15,293.15,0.0,0.0,291.09,0.92,0.72,0.65,297.37,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.87,297.54,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.64,297.01,297.15,293.15,0.0,0.0,291.09,1.0,0.96,0.87,297.1,297.15,293.15,0.0,0.0,291.09,0.71,0.32,1.48,291.09,291.15,297.15,296.41,297.27,297.31,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.21,0.72,0.72,0.0,395.46,410.0,50462.18,0.0,12966.66,1.0,284.24,289.67,299.4,302.12,293.15,293.15,283.15,18188.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9627.48,0.0,513.63,2275.33,0.0,1806.08,0.64,1.0,0.0,3.0,1.0,0.0
16829700.0,297.0,297.15,293.15,0.0,0.0,291.09,0.9,0.69,0.63,297.32,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.89,297.5,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.66,296.96,297.15,293.15,0.0,0.0,291.09,1.0,0.93,0.88,297.1,297.15,293.15,0.0,0.0,291.09,0.7,0.31,1.45,291.09,291.15,297.15,296.41,297.25,297.28,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.71,0.71,0.0,403.17,410.0,50115.57,0.0,12926.14,1.0,284.24,289.67,299.4,302.1,293.15,293.15,283.15,18188.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9591.98,0.0,504.96,2275.33,0.0,1788.33,0.64,1.0,0.0,3.0,1.0,0.0
16830000.0,297.02,297.15,293.15,0.0,0.0,291.08,0.89,0.67,0.61,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.91,297.45,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.67,296.96,297.15,293.15,0.0,0.0,291.08,0.98,0.89,0.85,297.1,297.15,293.15,0.0,0.0,291.08,0.69,0.31,1.41,291.08,291.15,297.15,296.41,297.22,297.25,291.08,1.0,0.99,1.0,0.0,0.0,1.0,5.36,0.0,5.36,-1.2,0.71,0.71,0.0,410.42,410.0,49596.36,0.0,12679.85,1.0,284.24,289.67,299.4,302.08,293.15,293.15,283.15,18255.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9540.47,0.0,494.71,2275.33,0.0,1766.31,0.63,1.0,0.0,3.0,1.0,0.0
16830300.0,298.38,303.15,285.15,0.0,0.0,293.28,0.44,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.32,0.44,0.3,0.0,298.78,303.15,285.15,0.0,0.0,293.36,0.44,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.27,0.44,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.24,0.44,0.3,0.0,293.59,303.15,297.15,296.41,296.35,297.19,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,316.84,131.26,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830600.0,298.81,303.15,285.15,0.0,0.0,293.2,0.44,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.24,0.44,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.27,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.19,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.16,0.44,0.3,0.0,293.43,303.15,297.15,296.41,296.49,297.18,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,233.69,57.38,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16830900.0,299.02,303.15,285.15,0.0,0.0,293.08,0.43,0.3,0.0,299.21,303.15,285.15,0.0,0.0,293.11,0.43,0.3,0.0,299.39,303.15,285.15,0.0,0.0,293.13,0.43,0.3,0.0,298.93,303.15,285.15,0.0,0.0,293.07,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.04,0.43,0.3,0.0,293.21,303.15,297.15,296.41,296.6,297.17,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,150.04,56.38,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831200.0,299.14,303.15,285.15,0.0,0.0,292.92,0.43,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.94,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.97,0.43,0.3,0.0,299.05,303.15,285.15,0.0,0.0,292.91,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,292.88,0.43,0.3,0.0,292.97,303.15,297.15,296.41,296.7,297.17,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,65.56,56.44,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831500.0,299.21,303.15,285.15,0.0,0.0,292.73,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,292.75,0.42,0.3,0.0,299.57,303.15,285.15,0.0,0.0,292.77,0.42,0.3,0.0,299.12,303.15,285.15,0.0,0.0,292.72,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.7,0.42,0.3,0.0,292.7,303.15,297.15,296.41,296.78,297.16,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,57.0,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16831800.0,299.25,303.15,285.15,0.0,0.0,292.53,0.42,0.3,0.0,299.42,303.15,285.15,0.0,0.0,292.55,0.42,0.3,0.0,299.6,303.15,285.15,0.0,0.0,292.57,0.42,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.52,0.42,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.51,0.42,0.3,0.0,292.43,303.15,297.15,296.41,296.86,297.16,290.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,57.82,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832100.0,299.28,303.15,285.15,0.0,0.0,292.32,0.41,0.3,0.0,299.45,303.15,285.15,0.0,0.0,292.34,0.41,0.3,0.0,299.62,303.15,285.15,0.0,0.0,292.36,0.41,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.32,0.41,0.3,0.0,298.89,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,292.17,303.15,297.15,296.41,296.91,297.16,290.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,58.64,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832400.0,299.29,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,299.46,303.15,285.15,0.0,0.0,292.14,0.41,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.15,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.12,0.41,0.3,0.0,298.91,303.15,285.15,0.0,0.0,292.11,0.41,0.3,0.0,291.92,303.15,297.15,296.41,296.96,297.16,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,59.24,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16832700.0,299.31,303.15,285.15,0.0,0.0,291.93,0.41,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.94,0.41,0.3,0.0,299.65,303.15,285.15,0.0,0.0,291.96,0.41,0.3,0.0,299.22,303.15,285.15,0.0,0.0,291.93,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.92,0.41,0.3,0.0,291.7,303.15,297.15,296.41,297.0,297.15,290.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,59.47,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833000.0,299.32,303.15,285.15,0.0,0.0,291.76,0.41,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.77,0.41,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.78,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,291.76,0.41,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,291.52,303.15,297.15,296.41,297.04,297.15,290.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,59.27,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833300.0,299.33,303.15,285.15,0.0,0.0,291.61,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.62,0.41,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.63,0.41,0.3,0.0,299.24,303.15,285.15,0.0,0.0,291.61,0.41,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.6,0.41,0.3,0.0,291.37,303.15,297.15,296.41,297.06,297.15,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,58.67,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833600.0,299.34,303.15,285.15,0.0,0.0,291.49,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.49,0.41,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.48,0.41,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.48,0.41,0.3,0.0,291.25,303.15,297.15,296.41,297.08,297.15,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,57.85,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16833900.0,299.35,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.39,0.4,0.3,0.0,299.25,303.15,285.15,0.0,0.0,291.38,0.4,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.37,0.4,0.3,0.0,291.16,303.15,297.15,296.41,297.09,297.15,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,57.12,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834200.0,299.35,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.31,0.4,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.3,0.4,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.29,0.4,0.3,0.0,291.09,303.15,297.15,296.41,297.11,297.15,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,57.32,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834500.0,299.36,303.15,285.15,0.0,0.0,291.23,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.24,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.24,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,291.23,0.39,0.3,0.0,298.97,303.15,285.15,0.0,0.0,291.23,0.39,0.3,0.0,291.05,303.15,297.15,296.41,297.12,297.15,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,59.01,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16834800.0,299.37,303.15,285.15,0.0,0.0,291.19,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.19,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.2,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.19,0.39,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.19,0.39,0.3,0.0,291.04,303.15,297.15,296.41,297.13,297.15,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,61.92,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835100.0,299.37,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.17,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.17,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.16,0.38,0.3,0.0,291.04,303.15,297.15,296.41,297.13,297.15,291.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,64.84,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835400.0,299.38,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.16,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.15,0.37,0.3,0.0,291.07,303.15,297.15,296.41,297.14,297.15,291.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,66.58,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16835700.0,299.38,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.17,0.37,0.3,0.0,291.11,303.15,297.15,296.41,297.14,297.15,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,67.12,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836000.0,299.38,303.15,285.15,0.0,0.0,291.2,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.2,0.37,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.2,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.2,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.2,0.37,0.3,0.0,291.17,303.15,297.15,296.41,297.14,297.15,291.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,67.23,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836300.0,299.38,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.24,0.38,0.3,0.0,291.23,303.15,297.15,296.41,297.14,297.15,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,61.16,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836600.0,299.38,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.29,0.39,0.3,0.0,299.28,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,291.28,0.39,0.3,0.0,291.29,303.15,297.15,296.41,297.15,297.15,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,56.09,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16836900.0,299.39,303.15,285.15,0.0,0.0,291.34,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.34,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.34,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.34,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.33,0.39,0.3,0.0,291.36,303.15,297.15,296.41,297.15,297.15,291.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,53.49,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837200.0,299.39,303.15,285.15,0.0,0.0,291.39,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.39,0.39,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.39,0.39,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.39,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.39,0.39,0.3,0.0,291.43,303.15,297.15,296.41,297.15,297.15,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,52.81,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837500.0,299.39,303.15,285.15,0.0,0.0,291.46,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.46,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.46,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.46,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.46,0.38,0.3,0.0,291.51,303.15,297.15,296.41,297.15,297.15,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,53.53,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16837800.0,299.39,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,299.68,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,291.59,303.15,297.14,296.41,297.15,297.15,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,54.52,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838100.0,299.39,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,291.69,303.15,297.13,296.41,297.14,297.14,292.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,55.59,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838400.0,299.39,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.7,0.37,0.3,0.0,291.78,303.15,297.12,296.41,297.14,297.14,292.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,56.7,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16838700.0,299.38,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,291.79,0.36,0.3,0.0,291.88,303.15,297.11,296.42,297.13,297.13,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,57.82,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839000.0,299.38,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,299.67,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.89,0.36,0.3,0.0,291.99,303.15,297.1,296.42,297.12,297.12,292.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,58.98,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839300.0,299.38,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,299.29,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.0,292.09,303.15,297.09,296.42,297.11,297.11,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,60.27,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839600.0,299.38,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.1,0.36,0.3,0.0,292.2,303.15,297.08,296.43,297.1,297.1,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,61.77,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16839900.0,299.38,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,299.66,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.21,0.36,0.3,0.0,292.32,303.15,297.07,296.43,297.09,297.09,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,63.19,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840200.0,299.38,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.33,0.36,0.3,0.01,292.43,303.15,297.06,296.43,297.08,297.07,292.93,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,65.04,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840500.0,299.38,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.44,0.37,0.3,0.01,292.54,303.15,297.05,296.43,297.07,297.07,293.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,66.12,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16840800.0,299.37,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,299.65,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.56,0.37,0.3,0.01,292.66,303.15,297.05,296.43,297.06,297.06,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,66.46,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841100.0,299.37,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.01,292.77,303.15,297.05,296.43,297.06,297.06,293.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,66.39,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841400.0,299.37,303.15,285.15,0.0,0.0,292.79,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.79,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.79,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.79,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.79,0.38,0.3,0.01,292.88,303.15,297.06,296.43,297.06,297.06,293.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,65.77,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16841700.0,299.37,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,299.64,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.9,0.38,0.3,0.01,292.99,303.15,297.07,296.43,297.06,297.06,293.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,64.65,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842000.0,299.37,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.01,0.38,0.3,0.01,293.1,303.15,297.08,296.43,297.07,297.07,293.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,63.01,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842300.0,299.37,303.15,285.15,0.0,0.0,293.12,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.12,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.12,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.12,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.12,0.38,0.3,0.01,293.21,303.15,297.09,296.42,297.07,297.08,293.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,61.1,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842600.0,299.36,303.15,285.15,0.0,0.0,293.23,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.23,0.38,0.3,0.0,299.63,303.15,285.15,0.0,0.0,293.23,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.23,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.23,0.38,0.3,0.01,293.32,303.15,297.1,296.42,297.08,297.09,293.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,59.24,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16842900.0,299.36,303.15,285.15,0.0,0.0,293.34,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,293.34,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.34,0.38,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.34,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.34,0.38,0.3,0.01,293.42,303.15,297.11,296.42,297.09,297.1,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,57.45,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843200.0,299.36,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.01,293.53,303.15,297.12,296.41,297.1,297.11,293.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,55.62,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843500.0,299.36,303.15,285.15,0.0,0.0,293.55,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.55,0.39,0.3,0.0,299.62,303.15,285.15,0.0,0.0,293.55,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.55,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.55,0.39,0.3,0.01,293.63,303.15,297.13,296.41,297.12,297.12,294.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,53.74,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16843800.0,299.36,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,293.65,0.39,0.3,0.01,293.73,303.15,297.14,296.41,297.13,297.13,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,51.81,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844100.0,299.36,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,299.27,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.75,0.39,0.3,0.01,293.83,303.15,297.15,296.41,297.13,297.14,294.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,49.89,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844400.0,299.35,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.61,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.85,0.39,0.3,0.01,293.93,303.15,297.15,296.41,297.14,297.14,294.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,48.01,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16844700.0,299.35,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,293.95,0.39,0.3,0.01,294.02,303.15,297.15,296.41,297.14,297.15,294.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,46.17,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845000.0,299.35,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.04,0.39,0.3,0.01,294.11,303.15,297.15,296.41,297.15,297.15,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,44.36,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845300.0,299.35,303.15,285.15,0.0,0.0,294.13,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.13,0.39,0.3,0.0,299.6,303.15,285.15,0.0,0.0,294.13,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.13,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.13,0.39,0.3,0.01,294.2,303.15,297.15,296.41,297.15,297.15,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,42.58,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845600.0,299.35,303.15,285.15,0.0,0.0,294.22,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.22,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.22,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.22,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.22,0.39,0.3,0.01,294.29,303.15,297.15,296.41,297.15,297.15,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,40.83,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16845900.0,299.34,303.15,285.15,0.0,0.0,294.3,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.3,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.3,0.39,0.3,0.0,299.26,303.15,285.15,0.0,0.0,294.3,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.3,0.39,0.3,0.01,294.37,303.15,297.15,296.41,297.15,297.15,294.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,39.11,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846200.0,299.34,303.15,285.15,0.0,0.0,294.39,0.39,0.3,0.0,299.44,303.15,285.15,0.0,0.0,294.39,0.39,0.3,0.0,299.59,303.15,285.15,0.0,0.0,294.39,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.39,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.39,0.39,0.3,0.01,294.45,303.15,297.15,296.41,297.15,297.15,294.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,37.43,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846500.0,299.34,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.47,0.39,0.3,0.01,294.53,303.15,297.15,296.41,297.15,297.15,294.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,35.8,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16846800.0,299.34,303.15,285.15,0.0,0.0,294.54,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.54,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.54,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.54,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.54,0.39,0.3,0.01,294.6,303.15,297.15,296.41,297.15,297.15,294.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,34.18,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
