time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16847100.0,299.34,303.15,285.15,0.0,0.0,294.62,0.39,0.3,0.0,299.43,303.15,285.15,0.0,0.0,294.62,0.39,0.3,0.0,299.58,303.15,285.15,0.0,0.0,294.62,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.62,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.62,0.39,0.3,0.01,294.67,303.15,297.15,296.41,297.15,297.15,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,32.62,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847400.0,299.33,303.15,285.15,0.0,0.0,294.69,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.69,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.69,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.69,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.69,0.39,0.3,0.01,294.74,303.15,297.15,296.41,297.15,297.15,294.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,31.09,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16847700.0,299.33,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.25,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.76,0.39,0.3,0.01,294.81,303.15,297.15,296.41,297.15,297.15,295.05,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,29.6,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848000.0,299.33,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.57,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.82,0.39,0.3,0.01,294.87,303.15,297.15,296.41,297.15,297.15,295.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,28.14,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848300.0,299.33,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.42,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.88,0.39,0.3,0.01,294.93,303.15,297.15,296.41,297.15,297.15,295.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,26.85,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848600.0,299.33,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,294.94,0.39,0.3,0.01,294.99,303.15,297.15,296.41,297.15,297.15,295.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,25.81,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16848900.0,299.32,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.56,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.0,0.39,0.3,0.01,295.05,303.15,297.15,296.41,297.15,297.15,295.25,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,25.0,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849200.0,299.32,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.06,0.39,0.3,0.01,295.11,303.15,297.15,296.41,297.15,297.15,295.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,24.41,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849500.0,299.32,303.15,285.15,0.0,0.0,295.12,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.12,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.12,0.4,0.3,0.0,299.24,303.15,285.15,0.0,0.0,295.12,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.12,0.4,0.3,0.01,295.16,303.15,297.15,296.41,297.15,297.15,295.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,23.97,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16849800.0,299.32,303.15,285.15,0.0,0.0,295.17,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.17,0.4,0.3,0.0,299.55,303.15,285.15,0.0,0.0,295.17,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.17,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.17,0.4,0.3,0.01,295.21,303.15,297.15,296.41,297.15,297.15,295.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,23.63,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850100.0,299.32,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.23,0.4,0.3,0.01,295.27,303.15,297.15,296.41,297.15,297.15,295.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.11,50.0,23.33,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850400.0,299.31,303.15,285.15,0.0,0.0,295.28,0.41,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.28,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.28,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.28,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.28,0.41,0.3,0.01,295.32,303.15,297.15,296.41,297.15,297.15,295.47,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,23.01,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16850700.0,299.31,303.15,285.15,0.0,0.0,295.33,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.33,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,295.33,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.33,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.33,0.41,0.3,0.01,295.37,303.15,297.15,296.41,297.15,297.15,295.51,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,22.72,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851000.0,299.31,303.15,285.15,0.0,0.0,295.38,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.38,0.41,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.38,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.38,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.38,0.41,0.3,0.01,295.41,303.15,297.15,296.41,297.15,297.15,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,22.7,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851300.0,299.31,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.23,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.43,0.41,0.3,0.01,295.46,303.15,297.15,296.41,297.15,297.15,295.59,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,22.44,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851600.0,299.31,303.15,285.15,0.0,0.0,295.48,0.42,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.48,0.42,0.3,0.0,299.53,303.15,285.15,0.0,0.0,295.48,0.42,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.48,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.48,0.42,0.3,0.01,295.51,303.15,297.15,296.41,297.15,297.15,295.63,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,21.98,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16851900.0,299.3,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.52,0.42,0.3,0.01,295.55,303.15,297.15,296.41,297.15,297.15,295.66,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,21.96,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852200.0,299.3,303.15,285.15,0.0,0.0,295.57,0.43,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.57,0.43,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.57,0.43,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.57,0.43,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.57,0.43,0.3,0.01,295.59,303.15,297.15,296.41,297.15,297.15,295.7,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,22.41,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852500.0,299.3,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.0,299.0,303.15,285.15,0.0,0.0,295.61,0.4,0.3,0.01,295.63,303.15,297.15,296.41,297.15,297.15,295.73,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,17.79,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16852800.0,299.3,303.15,285.15,0.0,0.0,295.63,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.63,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,295.63,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.63,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.63,0.36,0.3,0.0,295.66,303.15,297.15,296.41,297.15,297.15,295.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,11.38,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853100.0,299.3,303.15,285.15,0.0,0.0,295.65,0.39,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.65,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,295.65,0.39,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.65,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.65,0.39,0.3,0.0,295.67,303.15,297.15,296.41,297.15,297.15,295.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,6.97,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853400.0,299.3,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,295.69,303.15,297.15,296.41,297.15,297.15,295.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,7.12,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16853700.0,299.3,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.49,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.69,0.36,0.3,0.01,295.71,303.15,297.15,296.41,297.15,297.15,295.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,9.72,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854000.0,299.29,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,299.22,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.72,0.4,0.3,0.01,295.74,303.15,297.15,296.41,297.15,297.15,295.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,12.47,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854300.0,299.29,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,299.41,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.75,0.4,0.3,0.01,295.77,303.15,297.15,296.41,297.15,297.15,295.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,13.45,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854600.0,299.29,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.78,0.38,0.3,0.01,295.8,303.15,297.15,296.41,297.15,297.15,295.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,11.5,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16854900.0,299.29,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.8,0.36,0.3,0.0,295.82,303.15,297.15,296.41,297.15,297.15,295.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,9.46,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855200.0,299.29,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.82,0.36,0.3,0.0,295.84,303.15,297.15,296.41,297.15,297.15,295.93,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,8.21,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855500.0,299.29,303.15,285.15,0.0,0.0,295.84,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.84,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.84,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.84,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.84,0.36,0.3,0.0,295.86,303.15,297.15,296.41,297.15,297.15,295.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,7.72,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16855800.0,299.28,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.85,0.36,0.3,0.0,295.87,303.15,297.15,296.41,297.15,297.15,295.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,7.73,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856100.0,299.28,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.87,0.36,0.3,0.0,295.89,303.15,297.15,296.41,297.15,297.15,295.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,7.94,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856400.0,299.28,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.89,0.36,0.3,0.0,295.9,303.15,297.15,296.41,297.15,297.15,295.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,7.78,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16856700.0,299.28,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.9,0.37,0.3,0.0,295.92,303.15,297.15,296.41,297.15,297.15,296.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,6.71,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857000.0,299.28,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.39,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.91,0.4,0.3,0.0,295.93,303.15,297.15,296.41,297.15,297.15,296.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,5.27,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857300.0,299.28,303.15,285.15,0.0,0.0,295.92,0.42,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.92,0.42,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.92,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.92,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.92,0.42,0.3,0.0,295.94,303.15,297.15,296.41,297.15,297.15,296.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,4.07,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857600.0,299.28,303.15,285.15,0.0,0.0,295.93,0.43,0.3,0.0,299.38,303.15,285.15,0.0,0.0,295.93,0.43,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.93,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.93,0.43,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.93,0.43,0.3,0.0,295.95,303.15,297.15,296.41,297.15,297.15,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.54,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16857900.0,299.27,303.15,285.15,0.0,0.0,295.94,0.42,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.94,0.42,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.94,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.94,0.42,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.94,0.42,0.3,0.0,295.95,303.15,297.15,296.41,297.15,297.15,296.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.69,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858200.0,299.27,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.95,0.41,0.3,0.0,295.96,303.15,297.15,296.41,297.15,297.15,296.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,4.09,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858500.0,299.27,303.15,285.15,0.0,0.0,295.96,0.4,0.3,0.0,299.37,303.15,285.15,0.0,0.0,295.96,0.4,0.3,0.0,299.47,303.15,285.15,0.0,0.0,295.96,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.96,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.96,0.4,0.3,0.0,295.97,303.15,297.15,296.41,297.15,297.15,296.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,4.38,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16858800.0,299.27,303.15,285.15,0.0,0.0,295.97,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.97,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.97,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.97,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.97,0.4,0.3,0.0,295.98,303.15,297.15,296.41,297.15,297.15,296.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,4.48,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859100.0,299.27,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.98,0.4,0.3,0.0,296.0,303.15,297.15,296.41,297.15,297.15,296.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,4.51,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859400.0,299.27,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,299.36,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,299.46,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,299.19,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,295.99,0.4,0.3,0.0,296.01,303.15,297.15,296.41,297.15,297.15,296.09,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,4.62,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16859700.0,299.26,303.15,285.15,0.0,0.0,296.0,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.0,0.39,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.0,0.39,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.0,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.0,0.39,0.3,0.0,296.02,303.15,297.15,296.41,297.15,297.15,296.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,4.79,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860000.0,299.26,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.01,0.39,0.3,0.0,296.03,303.15,297.15,296.41,297.15,297.15,296.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,4.99,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860300.0,299.26,303.15,285.15,0.0,0.0,296.02,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.02,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.02,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.02,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.02,0.38,0.3,0.0,296.04,303.15,297.15,296.41,297.15,297.15,296.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,5.18,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860600.0,299.26,303.15,285.15,0.0,0.0,296.03,0.38,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.03,0.38,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.03,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.03,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.03,0.38,0.3,0.0,296.05,303.15,297.15,296.41,297.15,297.15,296.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,5.35,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16860900.0,299.26,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.05,0.37,0.3,0.0,296.06,303.15,297.15,296.41,297.15,297.15,296.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,5.52,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861200.0,299.26,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.06,0.37,0.3,0.0,296.07,303.15,297.15,296.41,297.15,297.15,296.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.7,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861500.0,299.25,303.15,285.15,0.0,0.0,296.07,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.07,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.07,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.07,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.07,0.36,0.3,0.0,296.08,303.15,297.15,296.41,297.15,297.15,296.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.87,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16861800.0,299.25,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,296.09,303.15,297.15,296.41,297.15,297.15,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,6.02,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862100.0,299.25,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.09,0.36,0.3,0.0,296.1,303.15,297.15,296.41,297.15,297.15,296.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,6.13,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862400.0,299.25,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,296.11,303.15,297.15,296.41,297.15,297.15,296.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,6.15,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16862700.0,299.25,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.11,0.36,0.3,0.0,296.12,303.15,297.15,296.41,297.15,297.15,296.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,6.11,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863000.0,299.25,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.12,0.36,0.3,0.0,296.13,303.15,297.15,296.41,297.15,297.15,296.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,6.05,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863300.0,299.24,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,296.14,303.15,297.15,296.41,297.15,297.15,296.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.98,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863600.0,299.24,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.14,0.36,0.3,0.0,296.15,303.15,297.15,296.41,297.15,297.15,296.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.89,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16863900.0,299.24,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,296.16,303.15,297.15,296.41,297.15,297.15,296.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.78,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864200.0,299.24,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.16,0.36,0.3,0.0,296.17,303.15,297.15,296.41,297.15,297.15,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.66,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864500.0,299.24,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,296.18,303.15,297.15,296.41,297.15,297.15,296.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.53,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16864800.0,299.24,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.18,0.36,0.3,0.0,296.19,303.15,297.15,296.41,297.15,297.15,296.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.39,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865100.0,299.24,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,296.2,303.15,297.15,296.41,297.15,297.15,296.25,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.25,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865400.0,299.24,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,296.2,303.15,297.15,296.41,297.15,297.15,296.25,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,5.11,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16865700.0,299.24,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.2,0.37,0.3,0.0,296.21,303.15,297.15,296.41,297.15,297.15,296.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,4.97,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866000.0,299.24,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.21,0.37,0.3,0.0,296.22,303.15,297.15,296.41,297.15,297.15,296.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,4.84,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866300.0,299.24,303.15,285.15,0.0,0.0,296.22,0.37,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.22,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.22,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.22,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.22,0.37,0.3,0.0,296.23,303.15,297.17,296.42,297.15,297.15,296.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,4.76,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866600.0,299.24,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.22,0.38,0.3,0.0,296.24,303.15,297.21,296.47,297.17,297.17,296.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,4.83,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16866900.0,299.25,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.17,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,296.24,303.15,297.28,296.54,297.19,297.2,296.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,5.07,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867200.0,299.25,303.15,285.15,0.0,0.0,296.24,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.24,0.38,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.24,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.24,0.38,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.24,0.38,0.3,0.0,296.25,303.15,297.37,296.63,297.23,297.25,296.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,5.51,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867500.0,299.26,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,296.26,303.15,297.48,296.73,297.29,297.31,296.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,6.17,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16867800.0,299.26,303.15,285.15,0.0,0.0,296.26,0.37,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.26,0.37,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.26,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.26,0.37,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.26,0.37,0.3,0.0,296.27,303.15,297.59,296.84,297.36,297.39,296.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,7.04,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868100.0,299.27,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.19,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.26,0.36,0.3,0.0,296.27,303.15,297.7,296.95,297.45,297.49,296.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,8.06,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868400.0,299.27,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.33,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.28,303.15,297.82,297.06,297.55,297.6,296.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,9.1,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16868700.0,299.28,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.28,0.36,0.3,0.0,296.29,303.15,297.92,297.17,297.66,297.71,296.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,10.06,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869000.0,299.28,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.34,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.29,0.36,0.3,0.0,296.3,303.15,298.02,297.26,297.76,297.82,296.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,10.89,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869300.0,299.29,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.35,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.21,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,299.02,303.15,285.15,0.0,0.0,296.3,0.36,0.3,0.0,296.31,303.15,298.1,297.34,297.86,297.92,296.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,11.58,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869600.0,299.3,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.22,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.31,0.36,0.3,0.0,296.32,303.15,298.15,297.39,297.95,298.01,296.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,12.16,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16869900.0,299.31,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.36,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.23,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,296.32,0.36,0.3,0.0,296.33,303.15,298.19,297.43,298.03,298.08,296.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,14.4,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870200.0,299.32,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.33,0.36,0.3,0.0,296.35,303.15,298.22,297.46,298.09,298.13,296.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,15.92,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870500.0,299.33,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.24,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,299.04,303.15,285.15,0.0,0.0,296.35,0.36,0.3,0.0,296.36,303.15,298.24,297.48,298.14,298.17,296.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,16.4,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16870800.0,299.34,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.38,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.25,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.36,0.36,0.3,0.0,296.37,303.15,298.26,297.49,298.18,298.21,296.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,16.67,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871100.0,299.35,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.39,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.37,0.36,0.3,0.01,296.39,303.15,298.28,297.5,298.21,298.24,296.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,16.8,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
