time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16871400.0,299.36,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.4,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.26,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.0,299.05,303.15,285.15,0.0,0.0,296.39,0.36,0.3,0.01,296.4,303.15,298.3,297.51,298.24,298.26,296.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,16.83,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16871700.0,299.37,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.27,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.0,299.06,303.15,285.15,0.0,0.0,296.41,0.37,0.3,0.01,296.42,303.15,298.31,297.52,298.27,298.28,296.5,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,16.79,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872000.0,299.39,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,299.41,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,299.46,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,299.28,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.42,0.37,0.3,0.01,296.44,303.15,298.33,297.52,298.29,298.3,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,17.35,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872300.0,299.4,303.15,285.15,0.0,0.0,296.44,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,296.44,0.37,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.44,0.37,0.3,0.0,299.29,303.15,285.15,0.0,0.0,296.44,0.37,0.3,0.0,299.07,303.15,285.15,0.0,0.0,296.44,0.37,0.3,0.01,296.46,303.15,298.35,297.53,298.31,298.32,296.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,17.58,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872600.0,299.42,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,299.43,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,299.47,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,299.3,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.46,0.38,0.3,0.01,296.48,303.15,298.38,297.53,298.33,298.34,296.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,17.57,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16872900.0,299.43,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,299.44,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,299.48,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.0,299.08,303.15,285.15,0.0,0.0,296.49,0.38,0.3,0.01,296.5,303.15,298.41,297.54,298.36,298.37,296.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,17.54,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873200.0,299.45,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,299.45,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,299.49,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,299.32,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.0,299.09,303.15,285.15,0.0,0.0,296.51,0.39,0.3,0.01,296.53,303.15,298.45,297.56,298.39,298.4,296.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,17.92,0.0,0.0,0.0,284.24,289.67,299.56,301.22,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16873500.0,299.08,297.15,293.15,0.0,0.0,292.73,1.0,0.85,0.26,299.18,297.15,293.15,0.0,0.0,292.73,1.0,0.86,0.27,299.19,297.15,293.15,0.0,0.0,292.73,1.0,0.87,0.2,299.05,297.15,293.15,0.0,0.0,292.73,1.0,0.83,0.27,298.8,297.15,293.15,0.0,0.0,292.73,1.0,0.77,1.3,292.73,291.15,298.5,297.57,298.99,299.14,292.73,1.0,0.49,1.0,0.0,0.0,1.0,2.77,0.0,2.77,-0.62,0.5,0.5,0.0,69.83,72.07,30661.95,0.0,1558.09,1.0,284.33,291.51,302.28,304.16,293.15,293.15,283.15,15015.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.46,1.0,0.0,1.0,1.03,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8262.28,0.0,111.04,2275.39,0.0,395.61,0.37,1.0,0.0,3.0,1.0,0.0
16873800.0,298.52,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.29,298.68,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.31,298.68,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.23,298.55,297.15,293.15,0.0,0.0,292.43,1.0,1.0,0.31,298.2,297.15,293.15,0.0,0.0,292.43,1.0,0.96,1.46,292.43,291.15,298.54,297.58,298.6,298.62,292.42,1.0,0.55,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.7,0.55,0.55,0.0,87.58,89.89,34923.61,0.0,2187.67,1.0,284.32,291.13,300.61,302.6,293.15,293.15,283.15,16052.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.23,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8350.19,0.0,152.16,2275.33,0.0,875.15,0.41,1.0,0.0,3.0,1.0,0.0
16874100.0,298.26,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.32,298.42,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.34,298.41,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.25,298.29,297.15,293.15,0.0,0.0,292.23,1.0,1.0,0.34,297.88,297.15,293.15,0.0,0.0,292.23,1.0,1.0,1.6,292.23,291.15,298.59,297.6,298.4,298.35,292.22,1.0,0.6,1.0,0.0,0.0,1.0,3.41,0.0,3.41,-0.77,0.58,0.58,0.0,105.6,107.71,38603.62,0.0,2896.0,1.0,284.33,290.91,300.64,302.75,293.15,293.15,283.15,16203.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.41,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8677.4,0.0,192.57,2275.33,0.0,923.86,0.45,1.0,0.0,3.0,1.0,0.0
16874400.0,298.1,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.35,298.27,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.36,298.24,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.27,298.13,297.15,293.15,0.0,0.0,292.07,1.0,1.0,0.36,297.7,297.15,293.15,0.0,0.0,292.07,1.0,1.0,1.73,292.07,291.15,298.64,297.61,298.29,298.19,292.06,1.0,0.65,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.83,0.62,0.62,0.0,123.59,125.53,41883.05,0.0,3666.37,1.0,284.33,290.72,300.66,302.94,293.15,293.15,283.15,16288.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.57,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8990.62,0.0,237.32,2275.33,0.0,1076.5,0.49,1.0,0.0,3.0,1.0,0.0
16874700.0,297.98,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.37,298.15,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,298.12,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.29,298.02,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,297.57,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.85,291.93,291.15,298.69,297.62,298.21,298.07,291.93,1.0,0.7,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.65,0.65,0.0,141.53,143.35,44762.8,0.0,4493.65,1.0,284.33,290.55,300.66,303.08,293.15,293.15,283.15,16402.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.72,2.23,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9278.94,0.0,285.62,2275.33,0.0,1214.93,0.52,1.0,0.0,3.0,1.0,0.0
16875000.0,297.89,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.39,298.05,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.31,297.92,297.15,293.15,0.0,0.0,291.82,1.0,1.0,0.41,297.46,297.15,293.15,0.0,0.0,291.82,1.0,1.0,1.96,291.82,291.15,298.75,297.63,298.15,297.97,291.82,1.0,0.74,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.67,0.67,0.0,159.46,161.17,47266.53,0.0,5375.39,1.0,284.33,290.41,300.66,303.21,293.15,293.15,283.15,16536.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.86,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9543.16,0.0,335.87,2275.33,0.0,1335.4,0.55,1.0,0.0,3.0,1.0,0.0
16875300.0,297.8,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.41,297.97,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.44,297.93,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.32,297.83,297.15,293.15,0.0,0.0,291.72,1.0,1.0,0.44,297.37,297.15,293.15,0.0,0.0,291.72,1.0,1.0,2.07,291.72,291.15,298.81,297.64,298.09,297.88,291.72,1.0,0.78,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.69,0.69,0.0,177.37,178.99,49439.37,0.0,6307.86,1.0,284.33,290.29,300.66,303.33,293.15,293.15,283.15,16672.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.98,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9782.79,0.0,386.55,2275.33,0.0,1439.28,0.58,1.0,0.0,3.0,1.0,0.0
16875600.0,297.72,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.43,297.89,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.46,297.84,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.34,297.76,297.15,293.15,0.0,0.0,291.65,1.0,1.0,0.46,297.28,297.15,293.15,0.0,0.0,291.65,1.0,1.0,2.17,291.65,291.15,298.87,297.65,298.04,297.8,291.65,1.0,0.82,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.71,0.71,0.0,195.26,196.81,51340.61,0.0,7288.68,1.0,284.32,290.19,300.67,303.43,293.15,293.15,283.15,16798.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10000.43,0.0,436.69,2275.33,0.0,1528.51,0.61,1.0,0.0,3.0,1.0,0.0
16875900.0,297.65,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.45,297.82,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.48,297.77,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.35,297.69,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.48,297.2,297.15,293.15,0.0,0.0,291.59,1.0,1.0,2.27,291.59,291.15,298.93,297.66,298.0,297.73,291.58,1.0,0.85,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.73,0.73,0.0,213.15,214.63,53029.85,0.0,8316.5,1.0,284.32,290.1,300.68,303.53,293.15,293.15,283.15,16909.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10200.05,0.0,485.79,2275.33,0.0,1605.68,0.63,1.0,0.0,3.0,1.0,0.0
16876200.0,297.58,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.47,297.75,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.5,297.69,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.37,297.62,297.15,293.15,0.0,0.0,291.54,1.0,1.0,0.5,297.12,297.15,293.15,0.0,0.0,291.54,1.0,1.0,2.36,291.54,291.15,299.0,297.67,297.96,297.66,291.54,1.0,0.89,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.74,0.74,0.0,231.04,232.45,54560.7,0.0,9389.14,1.0,284.31,290.03,300.69,303.62,293.15,293.15,283.15,17002.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10385.93,0.0,533.75,2275.33,0.0,1673.31,0.65,1.0,0.0,3.0,1.0,0.0
16876500.0,297.52,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.38,297.56,297.15,293.15,0.0,0.0,291.5,1.0,1.0,0.52,297.05,297.15,293.15,0.0,0.0,291.5,1.0,0.98,2.45,291.5,291.15,299.07,297.69,297.93,297.6,291.5,1.0,0.92,1.0,0.0,0.0,1.0,5.23,0.0,5.23,-1.17,0.76,0.76,0.0,248.9,250.27,55976.72,0.0,10504.24,1.0,284.31,289.97,300.71,303.7,293.15,293.15,283.15,17076.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10561.95,0.0,580.65,2275.33,0.0,1733.37,0.67,1.0,0.0,3.0,1.0,0.0
16876800.0,297.47,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.51,297.63,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,297.57,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.39,297.5,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.53,296.99,297.15,293.15,0.0,0.0,291.47,1.0,0.95,2.53,291.47,291.15,299.15,297.71,297.91,297.54,291.47,1.0,0.95,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.77,0.77,0.0,266.76,268.09,57316.28,0.0,11660.9,1.0,284.31,289.92,300.72,303.79,293.15,293.15,283.15,17134.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.44,3.01,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10731.99,0.0,626.85,2275.33,0.0,1787.77,0.69,1.0,0.0,3.0,1.0,0.0
16877100.0,297.43,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.52,297.59,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.55,297.51,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.41,297.45,297.15,293.15,0.0,0.0,291.45,1.0,1.0,0.55,296.93,297.15,293.15,0.0,0.0,291.45,1.0,0.91,2.62,291.45,291.15,299.23,297.74,297.89,297.5,291.45,1.0,0.99,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.78,0.78,0.0,284.63,285.91,58653.7,0.0,12859.11,1.0,284.31,289.88,300.75,303.88,293.15,293.15,283.15,17171.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10904.46,0.0,672.99,2275.33,0.0,1836.94,0.71,1.0,0.0,3.0,1.0,0.0
16877400.0,297.4,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.53,297.55,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.41,297.41,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.56,296.88,297.15,293.15,0.0,0.0,291.41,1.0,0.87,2.66,291.41,291.15,299.33,297.77,297.88,297.46,291.41,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.79,0.79,0.0,293.55,303.73,59636.43,0.0,13462.2,1.0,284.3,289.83,300.78,303.97,293.15,293.15,283.15,17328.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.58,3.16,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11045.85,0.0,716.94,2275.33,0.0,1878.72,0.72,1.0,0.0,3.0,1.0,0.0
16877700.0,297.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.41,297.39,297.15,293.15,0.0,0.0,291.35,1.0,1.0,0.56,296.86,297.15,293.15,0.0,0.0,291.35,1.0,0.82,2.66,291.35,291.15,299.43,297.81,297.89,297.44,291.35,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.55,321.55,60094.84,0.0,13462.22,1.0,284.3,289.78,300.81,304.03,293.15,293.15,283.15,17536.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.62,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11124.54,0.0,748.29,2275.33,0.0,1892.9,0.74,1.0,0.0,3.0,1.0,0.0
16878000.0,297.39,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.53,297.52,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.31,1.0,1.0,0.56,296.84,297.15,293.15,0.0,0.0,291.31,1.0,0.76,2.66,291.31,291.15,299.53,297.86,297.9,297.43,291.31,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.8,0.8,0.0,293.54,339.37,60438.64,0.0,13462.24,1.0,284.29,289.74,300.86,304.09,293.15,293.15,283.15,17651.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.65,3.25,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11189.78,0.0,771.74,2275.33,0.0,1896.95,0.74,1.0,0.0,3.0,1.0,0.0
16878300.0,297.4,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,296.83,297.15,293.15,0.0,0.0,291.28,1.0,0.71,2.66,291.28,291.15,299.64,297.9,297.93,297.43,291.28,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.54,357.19,60722.3,0.0,13462.26,1.0,284.29,289.71,300.9,304.15,293.15,293.15,283.15,17722.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.68,3.28,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11247.24,0.0,790.31,2275.33,0.0,1897.21,0.75,1.0,0.0,3.0,1.0,0.0
16878600.0,297.41,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,291.25,1.0,0.65,2.66,291.25,291.15,299.75,297.95,297.95,297.43,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.81,0.81,0.0,293.53,375.01,60975.5,0.0,13462.29,1.0,284.29,289.69,300.95,304.21,293.15,293.15,283.15,17768.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11300.2,0.0,805.79,2275.33,0.0,1895.79,0.75,1.0,0.0,3.0,1.0,0.0
16878900.0,297.42,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.51,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.38,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,296.82,297.15,293.15,0.0,0.0,291.24,1.0,0.59,2.66,291.24,291.15,299.87,298.0,297.98,297.43,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.82,0.82,0.0,293.56,392.83,61210.66,0.0,13465.97,1.0,284.29,289.68,301.0,304.27,293.15,293.15,283.15,17799.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11349.96,0.0,819.16,2275.33,0.0,1893.92,0.76,1.0,0.0,3.0,1.0,0.0
16879200.0,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.58,297.49,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.45,297.35,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.61,296.85,297.15,293.15,0.0,0.0,291.21,0.95,0.54,2.45,291.21,291.15,299.97,298.05,297.98,297.4,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.65,0.0,5.65,-1.26,0.82,0.82,0.0,306.95,410.0,61189.44,0.0,13401.5,1.0,284.29,289.65,301.05,304.32,293.15,293.15,283.15,17896.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11370.11,0.0,828.26,2275.33,0.0,1887.38,0.76,1.0,0.0,3.0,1.0,0.0
16879500.0,297.36,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.62,297.45,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.48,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.66,296.91,297.15,293.15,0.0,0.0,291.18,0.9,0.5,2.25,291.18,291.15,300.08,298.09,297.98,297.37,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.62,0.0,5.62,-1.26,0.82,0.82,0.0,320.12,410.0,61061.95,0.0,13340.57,1.0,284.28,289.63,301.09,304.36,293.15,293.15,283.15,17973.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11373.18,0.0,831.66,2275.33,0.0,1874.56,0.76,1.0,0.0,3.0,1.0,0.0
16879800.0,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,296.96,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.1,291.16,291.15,300.18,298.13,297.98,297.35,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.81,0.81,0.0,330.88,410.0,60926.52,0.0,13289.82,1.0,284.28,289.62,301.12,304.39,293.15,293.15,283.15,18010.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11371.6,0.0,831.7,2275.33,0.0,1861.86,0.76,1.0,0.0,3.0,1.0,0.0
16880100.0,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.01,297.15,293.15,0.0,0.0,291.15,0.84,0.44,1.99,291.15,291.15,300.27,298.15,297.99,297.33,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.81,0.81,0.0,339.24,410.0,60807.06,0.0,13249.78,1.0,284.28,289.61,301.15,304.41,293.15,293.15,283.15,18027.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11368.13,0.0,830.21,2275.33,0.0,1851.71,0.76,1.0,0.0,3.0,1.0,0.0
16880400.0,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.31,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.54,297.25,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.74,297.05,297.15,293.15,0.0,0.0,291.15,0.82,0.42,1.91,291.15,291.15,300.35,298.17,298.0,297.32,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.81,0.81,0.0,345.4,410.0,60709.46,0.0,13219.9,1.0,284.28,289.61,301.17,304.43,293.15,293.15,283.15,18033.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11363.35,0.0,828.14,2275.33,0.0,1845.01,0.76,1.0,0.0,3.0,1.0,0.0
16880700.0,297.31,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.55,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.08,297.15,293.15,0.0,0.0,291.14,0.81,0.41,1.85,291.14,291.15,300.42,298.18,298.02,297.32,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.81,0.81,0.0,349.89,410.0,60620.62,0.0,13197.97,1.0,284.28,289.61,301.18,304.44,293.15,293.15,283.15,18037.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11356.44,0.0,825.83,2275.33,0.0,1840.46,0.76,1.0,0.0,3.0,1.0,0.0
16881000.0,297.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.76,297.1,297.15,293.15,0.0,0.0,291.14,0.8,0.4,1.81,291.14,291.15,300.49,298.19,298.02,297.31,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.81,0.81,0.0,353.22,410.0,60528.42,0.0,13181.58,1.0,284.28,289.6,301.19,304.44,293.15,293.15,283.15,18042.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11347.22,0.0,823.22,2275.33,0.0,1836.54,0.76,1.0,0.0,3.0,1.0,0.0
16881300.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.22,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.11,297.15,293.15,0.0,0.0,291.14,0.79,0.39,1.78,291.14,291.15,300.56,298.19,298.03,297.3,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.81,0.81,0.0,355.69,410.0,60439.93,0.0,13169.42,1.0,284.28,289.6,301.19,304.44,293.15,293.15,283.15,18044.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11336.84,0.0,820.36,2275.33,0.0,1833.28,0.76,1.0,0.0,3.0,1.0,0.0
16881600.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.39,1.75,291.14,291.15,300.62,298.19,298.04,297.3,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.81,0.81,0.0,357.51,410.0,60361.5,0.0,13160.41,1.0,284.28,289.6,301.19,304.43,293.15,293.15,283.15,18044.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11326.55,0.0,817.49,2275.33,0.0,1830.8,0.76,1.0,0.0,3.0,1.0,0.0
16881900.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.38,1.74,291.14,291.15,300.68,298.19,298.05,297.29,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.81,0.81,0.0,358.87,410.0,60293.2,0.0,13153.62,1.0,284.28,289.61,301.19,304.43,293.15,293.15,283.15,18041.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11316.77,0.0,814.74,2275.33,0.0,1828.94,0.76,1.0,0.0,3.0,1.0,0.0
16882200.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.57,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.14,0.78,0.38,1.72,291.14,291.15,300.74,298.19,298.07,297.29,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.81,0.81,0.0,359.92,410.0,60235.33,0.0,13148.4,1.0,284.28,289.61,301.18,304.42,293.15,293.15,283.15,18038.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11307.92,0.0,812.21,2275.33,0.0,1827.44,0.76,1.0,0.0,3.0,1.0,0.0
16882500.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.38,1.71,291.14,291.15,300.8,298.18,298.08,297.29,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.81,0.81,0.0,360.75,410.0,60189.03,0.0,13144.28,1.0,284.28,289.61,301.18,304.41,293.15,293.15,283.15,18033.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11300.52,0.0,809.96,2275.33,0.0,1826.1,0.76,1.0,0.0,3.0,1.0,0.0
16882800.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.71,291.14,291.15,300.86,298.18,298.1,297.29,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.81,0.81,0.0,361.42,410.0,60155.78,0.0,13140.9,1.0,284.28,289.61,301.18,304.41,293.15,293.15,283.15,18028.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11295.12,0.0,808.07,2275.33,0.0,1824.77,0.75,1.0,0.0,3.0,1.0,0.0
16883100.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.74,297.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.7,291.14,291.15,300.93,298.18,298.11,297.3,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,362.0,410.0,60136.92,0.0,13138.01,1.0,284.28,289.61,301.18,304.41,293.15,293.15,283.15,18021.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11292.22,0.0,806.6,2275.33,0.0,1823.21,0.75,1.0,0.0,3.0,1.0,0.0
16883400.0,297.29,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.75,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.14,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.69,291.14,291.15,301.0,298.18,298.13,297.3,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,362.52,410.0,60134.86,0.0,13135.45,1.0,284.28,289.62,301.18,304.41,293.15,293.15,283.15,18013.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11292.46,0.0,805.61,2275.33,0.0,1821.27,0.75,1.0,0.0,3.0,1.0,0.0
16883700.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.69,291.15,291.15,301.07,298.19,298.15,297.3,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,362.98,410.0,60152.39,0.0,13133.13,1.0,284.28,289.62,301.19,304.42,293.15,293.15,283.15,18004.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11296.52,0.0,805.21,2275.33,0.0,1818.79,0.75,1.0,0.0,3.0,1.0,0.0
16884000.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.15,291.15,301.15,298.21,298.17,297.31,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,363.4,410.0,60193.2,0.0,13131.02,1.0,284.28,289.62,301.2,304.44,293.15,293.15,283.15,17993.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11305.2,0.0,805.51,2275.33,0.0,1815.7,0.75,1.0,0.0,3.0,1.0,0.0
16884300.0,297.3,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.75,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.15,0.77,0.37,1.68,291.15,291.15,301.23,298.22,298.19,297.31,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,363.8,410.0,60253.45,0.0,13129.04,1.0,284.28,289.63,301.22,304.45,293.15,293.15,283.15,17982.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11317.51,0.0,806.55,2275.33,0.0,1813.39,0.75,1.0,0.0,3.0,1.0,0.0
16884600.0,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.67,291.16,291.15,301.32,298.24,298.22,297.32,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,364.18,410.0,60323.48,0.0,13127.14,1.0,284.28,289.63,301.24,304.47,293.15,293.15,283.15,17974.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11331.13,0.0,808.18,2275.33,0.0,1812.22,0.75,1.0,0.0,3.0,1.0,0.0
16884900.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.48,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.37,1.67,291.16,291.15,301.4,298.25,298.24,297.32,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,364.55,410.0,60398.44,0.0,13125.25,1.0,284.28,289.63,301.25,304.49,293.15,293.15,283.15,17968.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11345.37,0.0,810.16,2275.33,0.0,1811.49,0.76,1.0,0.0,3.0,1.0,0.0
16885200.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.66,291.16,291.15,301.48,298.27,298.26,297.33,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,364.94,410.0,60476.07,0.0,13123.34,1.0,284.28,289.63,301.27,304.51,293.15,293.15,283.15,17964.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.7,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11359.95,0.0,812.43,2275.33,0.0,1810.98,0.76,1.0,0.0,3.0,1.0,0.0
16885500.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.66,291.16,291.15,301.57,298.28,298.28,297.33,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,365.33,410.0,60554.36,0.0,13121.38,1.0,284.28,289.63,301.28,304.53,293.15,293.15,283.15,17962.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11374.61,0.0,814.85,2275.33,0.0,1810.64,0.76,1.0,0.0,3.0,1.0,0.0
16885800.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.65,291.16,291.15,301.65,298.3,298.31,297.34,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.81,0.81,0.0,365.72,410.0,60633.13,0.0,13119.39,1.0,284.28,289.63,301.3,304.55,293.15,293.15,283.15,17960.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.31,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11389.28,0.0,817.4,2275.33,0.0,1810.39,0.76,1.0,0.0,3.0,1.0,0.0
16886100.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.75,297.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.79,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.65,291.16,291.15,301.73,298.31,298.33,297.34,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.81,0.81,0.0,366.12,410.0,60713.14,0.0,13117.41,1.0,284.28,289.63,301.31,304.57,293.15,293.15,283.15,17958.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11404.05,0.0,820.05,2275.33,0.0,1810.29,0.76,1.0,0.0,3.0,1.0,0.0
16886400.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.64,291.16,291.15,301.82,298.32,298.35,297.34,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.81,0.81,0.0,366.5,410.0,60795.7,0.0,13115.49,1.0,284.28,289.63,301.32,304.59,293.15,293.15,283.15,17957.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11419.04,0.0,822.82,2275.33,0.0,1810.33,0.76,1.0,0.0,3.0,1.0,0.0
16886700.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.76,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.16,0.76,0.36,1.64,291.16,291.15,301.9,298.34,298.37,297.35,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.81,0.81,0.0,366.87,410.0,60880.0,0.0,13113.6,1.0,284.29,289.63,301.34,304.61,293.15,293.15,283.15,17955.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11434.18,0.0,825.68,2275.33,0.0,1810.56,0.76,1.0,0.0,3.0,1.0,0.0
16887000.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.76,0.36,1.63,291.17,291.15,301.98,298.35,298.39,297.35,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.81,0.81,0.0,367.25,410.0,60964.31,0.0,13111.7,1.0,284.29,289.63,301.35,304.62,293.15,293.15,283.15,17954.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.33,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11449.25,0.0,828.61,2275.33,0.0,1810.87,0.76,1.0,0.0,3.0,1.0,0.0
16887300.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.63,291.17,291.15,302.07,298.36,298.42,297.36,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.82,0.82,0.0,367.64,410.0,61046.99,0.0,13109.74,1.0,284.29,289.63,301.36,304.64,293.15,293.15,283.15,17954.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11464.05,0.0,831.55,2275.33,0.0,1811.25,0.76,1.0,0.0,3.0,1.0,0.0
16887600.0,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.36,1.62,291.17,291.15,302.15,298.38,298.44,297.36,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.82,0.82,0.0,368.04,410.0,61129.3,0.0,13107.74,1.0,284.29,289.63,301.38,304.66,293.15,293.15,283.15,17954.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.73,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11479.04,0.0,834.51,2275.33,0.0,1812.17,0.76,1.0,0.0,3.0,1.0,0.0
16887900.0,297.29,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.59,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.17,0.75,0.35,1.62,291.17,291.15,302.24,298.41,298.46,297.36,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.82,0.82,0.0,368.44,410.0,61240.34,0.0,13105.72,1.0,284.29,289.63,301.4,304.69,293.15,293.15,283.15,17945.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.34,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11501.65,0.0,837.79,2275.33,0.0,1803.93,0.76,1.0,0.0,3.0,1.0,0.0
16888200.0,297.29,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.76,297.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.59,297.23,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.8,297.14,297.15,293.15,0.0,0.0,291.18,0.75,0.35,1.62,291.18,291.15,302.33,298.47,298.48,297.37,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.82,0.82,0.0,368.81,410.0,61434.31,0.0,13103.86,1.0,284.29,289.64,301.47,304.76,293.15,293.15,283.15,17916.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11546.14,0.0,842.73,2275.33,0.0,1789.16,0.77,1.0,0.0,3.0,1.0,0.0
16888500.0,297.28,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.76,297.61,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.19,0.75,0.35,1.61,291.19,291.15,302.42,298.56,298.51,297.38,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.82,0.82,0.0,369.12,410.0,61711.9,0.0,13102.26,1.0,284.29,289.64,301.55,304.86,293.15,293.15,283.15,17878.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.75,3.36,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11610.24,0.0,850.0,2275.33,0.0,1771.87,0.77,1.0,0.0,3.0,1.0,0.0
16888800.0,297.28,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.63,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.59,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.2,0.75,0.35,1.61,291.2,291.15,302.52,298.67,298.54,297.38,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.83,0.83,0.0,369.37,410.0,62074.41,0.0,13101.02,1.0,284.29,289.65,301.66,304.98,293.15,293.15,283.15,17837.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11692.87,0.0,860.13,2275.33,0.0,1755.03,0.77,1.0,0.0,3.0,1.0,0.0
16889100.0,297.28,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.76,297.64,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.27,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.59,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.21,0.75,0.35,1.61,291.21,291.15,302.62,298.79,298.57,297.39,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.83,0.83,0.0,369.55,410.0,62506.18,0.0,13100.1,1.0,284.3,289.66,301.79,305.13,293.15,293.15,283.15,17798.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11789.94,0.0,872.98,2275.33,0.0,1738.87,0.78,1.0,0.0,3.0,1.0,0.0
16889400.0,297.27,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.76,297.66,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.59,297.25,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.23,0.75,0.35,1.61,291.23,291.15,302.71,298.92,298.59,297.4,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.83,0.83,0.0,369.68,410.0,62995.25,0.0,13099.48,1.0,284.3,289.66,301.92,305.28,293.15,293.15,283.15,17763.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11898.36,0.0,888.5,2275.33,0.0,1724.86,0.78,1.0,0.0,3.0,1.0,0.0
16889700.0,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.76,297.67,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.59,297.26,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.24,0.75,0.35,1.6,291.24,291.15,302.8,299.05,298.62,297.4,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.84,0.84,0.0,369.75,410.0,63518.61,0.0,13099.09,1.0,284.3,289.67,302.05,305.44,293.15,293.15,283.15,17737.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12013.17,0.0,906.23,2275.33,0.0,1713.46,0.79,1.0,0.0,3.0,1.0,0.0
16890000.0,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.68,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.26,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.25,0.75,0.35,1.6,291.25,291.15,302.89,299.17,298.64,297.41,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.85,0.85,0.0,369.81,410.0,64052.73,0.0,13098.8,1.0,284.31,289.67,302.17,305.6,293.15,293.15,283.15,17719.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12129.05,0.0,925.49,2275.33,0.0,1705.21,0.79,1.0,0.0,3.0,1.0,0.0
16890300.0,297.25,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.7,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.25,0.75,0.35,1.6,291.25,291.15,302.97,299.28,298.66,297.41,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.85,0.85,0.0,369.88,410.0,64575.36,0.0,13098.47,1.0,284.31,289.67,302.28,305.74,293.15,293.15,283.15,17712.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12241.06,0.0,945.65,2275.33,0.0,1701.43,0.8,1.0,0.0,3.0,1.0,0.0
16890600.0,297.24,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.76,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.29,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.59,297.27,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.8,297.15,297.15,293.15,0.0,0.0,291.26,0.75,0.35,1.6,291.26,291.15,303.04,299.37,298.68,297.42,291.26,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.86,0.86,0.0,369.99,410.0,65075.13,0.0,13097.88,1.0,284.31,289.67,302.37,305.86,293.15,293.15,283.15,17719.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12344.07,0.0,965.88,2275.33,0.0,1702.2,0.8,1.0,0.0,3.0,1.0,0.0
16890900.0,297.23,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.76,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.29,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.59,297.27,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.81,297.15,297.15,293.15,0.0,0.0,291.25,0.75,0.35,1.6,291.25,291.15,303.1,299.43,298.7,297.42,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.86,0.86,0.0,370.19,410.0,65526.57,0.0,13096.86,1.0,284.31,289.66,302.43,305.95,293.15,293.15,283.15,17741.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.93,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12432.22,0.0,985.12,2275.33,0.0,1709.27,0.81,1.0,0.0,3.0,1.0,0.0
16891200.0,297.22,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.28,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.6,297.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.81,297.14,297.15,293.15,0.0,0.0,291.24,0.75,0.35,1.6,291.24,291.15,303.15,299.46,298.71,297.42,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.87,0.87,0.0,370.52,410.0,65861.52,0.0,13095.2,1.0,284.31,289.66,302.46,306.0,293.15,293.15,283.15,17777.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.95,3.57,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12493.89,0.0,1002.27,2275.33,0.0,1721.9,0.81,1.0,0.0,3.0,1.0,0.0
16891500.0,297.2,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.6,297.26,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.22,0.74,0.35,1.58,291.22,291.15,303.18,299.45,298.71,297.41,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.87,0.87,0.0,371.56,410.0,66017.92,0.0,13089.94,1.0,284.31,289.64,302.45,306.0,293.15,293.15,283.15,17837.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12519.35,0.0,1015.86,2275.33,0.0,1738.15,0.82,1.0,0.0,3.0,1.0,0.0
16891800.0,297.18,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.77,297.72,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.6,297.25,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.81,297.13,297.15,293.15,0.0,0.0,291.2,0.74,0.34,1.57,291.2,291.15,303.21,299.41,298.71,297.4,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.87,0.87,0.0,372.86,410.0,66032.53,0.0,13083.34,1.0,284.31,289.62,302.41,305.97,293.15,293.15,283.15,17897.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12513.7,0.0,1024.81,2275.33,0.0,1754.54,0.82,1.0,0.0,3.0,1.0,0.0
16892100.0,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.78,297.72,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.6,297.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.18,0.74,0.34,1.55,291.18,291.15,303.22,299.35,298.7,297.4,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.49,0.0,5.49,-1.23,0.87,0.87,0.0,374.18,410.0,65923.98,0.0,13076.65,1.0,284.3,289.6,302.35,305.9,293.15,293.15,283.15,17956.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12481.97,0.0,1029.26,2275.33,0.0,1771.84,0.82,1.0,0.0,3.0,1.0,0.0
16892400.0,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.16,0.74,0.34,1.54,291.16,291.15,303.22,299.27,298.7,297.39,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.87,0.87,0.0,375.45,410.0,65709.24,0.0,13070.17,1.0,284.3,289.58,302.27,305.81,293.15,293.15,283.15,18011.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12428.06,0.0,1029.37,2275.33,0.0,1788.71,0.82,1.0,0.0,3.0,1.0,0.0
16892700.0,297.12,297.15,293.15,0.0,0.0,291.14,1.0,0.99,0.78,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.61,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.82,297.13,297.15,293.15,0.0,0.0,291.14,0.73,0.33,1.52,291.14,291.15,303.22,299.17,298.69,297.38,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.87,0.87,0.0,376.67,410.0,65419.59,0.0,13063.95,1.0,284.29,289.56,302.17,305.7,293.15,293.15,283.15,18061.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12358.59,0.0,1025.78,2275.33,0.0,1804.96,0.82,1.0,0.0,3.0,1.0,0.0
16893000.0,297.1,297.15,293.15,0.0,0.0,291.12,1.0,0.98,0.78,297.71,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.22,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.12,0.73,0.33,1.51,291.12,291.15,303.21,299.07,298.69,297.38,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.22,0.86,0.86,0.0,377.84,410.0,65111.9,0.0,13058.0,1.0,284.29,289.55,302.07,305.59,293.15,293.15,283.15,18108.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12282.16,0.0,1018.64,2275.33,0.0,1820.33,0.82,1.0,0.0,3.0,1.0,0.0
16893300.0,297.08,297.15,293.15,0.0,0.0,291.1,1.0,0.97,0.79,297.71,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.25,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.61,297.21,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.1,0.73,0.33,1.49,291.1,291.15,303.2,298.97,298.68,297.37,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.86,0.86,0.0,378.96,410.0,64755.14,0.0,13052.26,1.0,284.29,289.54,301.97,305.46,293.15,293.15,283.15,18148.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12198.1,0.0,1008.43,2275.33,0.0,1833.36,0.82,1.0,0.0,3.0,1.0,0.0
16893600.0,297.06,297.15,293.15,0.0,0.0,291.09,1.0,0.95,0.79,297.71,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.83,297.25,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.61,297.2,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.09,0.72,0.32,1.48,291.09,291.15,303.19,298.87,298.68,297.37,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.85,0.85,0.0,380.03,410.0,64371.84,0.0,13046.75,1.0,284.28,289.53,301.87,305.34,293.15,293.15,283.15,18178.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.93,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12111.66,0.0,995.79,2275.33,0.0,1842.73,0.81,1.0,0.0,3.0,1.0,0.0
16893900.0,297.04,297.15,293.15,0.0,0.0,291.08,1.0,0.94,0.79,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.83,297.13,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.47,291.08,291.15,303.17,298.78,298.67,297.37,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.85,0.85,0.0,381.05,410.0,63984.77,0.0,13041.53,1.0,284.28,289.53,301.78,305.23,293.15,293.15,283.15,18198.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.91,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12028.16,0.0,981.58,2275.33,0.0,1847.66,0.81,1.0,0.0,3.0,1.0,0.0
