time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16894200.0,297.03,297.15,293.15,0.0,0.0,291.08,1.0,0.91,0.79,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.46,291.08,291.15,303.16,298.71,298.67,297.37,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.47,0.0,5.47,-1.22,0.85,0.85,0.0,382.0,410.0,63617.35,0.0,13036.65,1.0,284.28,289.53,301.71,305.14,293.15,293.15,283.15,18206.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11952.84,0.0,966.73,2275.33,0.0,1847.41,0.8,1.0,0.0,3.0,1.0,0.0
16894500.0,297.02,297.15,293.15,0.0,0.0,291.08,1.0,0.89,0.8,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.26,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.19,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.14,297.15,293.15,0.0,0.0,291.08,0.72,0.32,1.45,291.08,291.15,303.15,298.67,298.67,297.37,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.84,0.84,0.0,382.87,410.0,63294.96,0.0,13032.33,1.0,284.28,289.54,301.67,305.07,293.15,293.15,283.15,18199.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.88,3.5,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11891.1,0.0,952.23,2275.33,0.0,1841.36,0.8,1.0,0.0,3.0,1.0,0.0
16894800.0,297.03,297.15,293.15,0.0,0.0,291.08,0.99,0.87,0.78,297.71,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.27,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.18,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.85,297.14,297.15,293.15,0.0,0.0,291.08,0.71,0.31,1.44,291.08,291.15,303.15,298.65,298.67,297.37,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.84,0.84,0.0,385.36,410.0,63014.81,0.0,13019.31,1.0,284.28,289.54,301.65,305.04,293.15,293.15,283.15,18184.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.86,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11845.11,0.0,938.8,2275.33,0.0,1828.65,0.8,1.0,0.0,3.0,1.0,0.0
16895100.0,297.07,297.15,293.15,0.0,0.0,291.09,0.99,0.85,0.77,297.73,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.29,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.09,0.71,0.32,1.45,291.09,291.15,303.15,298.65,298.69,297.39,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.84,0.84,0.0,386.1,410.0,62879.95,0.0,13015.47,1.0,284.28,289.56,301.65,305.03,293.15,293.15,283.15,18136.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11823.28,0.0,927.95,2275.33,0.0,1818.55,0.79,1.0,0.0,3.0,1.0,0.0
16895400.0,297.09,297.15,293.15,0.0,0.0,291.1,0.99,0.84,0.76,297.73,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.1,0.72,0.32,1.46,291.1,291.15,303.15,298.65,298.69,297.4,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.84,0.84,0.0,385.9,410.0,62779.65,0.0,13016.48,1.0,284.28,289.57,301.65,305.02,293.15,293.15,283.15,18105.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11807.2,0.0,919.93,2275.33,0.0,1814.18,0.79,1.0,0.0,3.0,1.0,0.0
16895700.0,297.1,297.15,293.15,0.0,0.0,291.11,0.98,0.84,0.75,297.74,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.32,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.11,0.72,0.32,1.47,291.11,291.15,303.15,298.65,298.7,297.41,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.84,0.84,0.0,385.6,410.0,62706.61,0.0,13018.08,1.0,284.28,289.57,301.65,305.02,293.15,293.15,283.15,18082.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11795.12,0.0,913.79,2275.33,0.0,1811.06,0.79,1.0,0.0,3.0,1.0,0.0
16896000.0,297.12,297.15,293.15,0.0,0.0,291.12,0.98,0.83,0.75,297.74,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.34,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.32,1.48,291.12,291.15,303.15,298.65,298.7,297.42,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.83,0.83,0.0,385.37,410.0,62653.33,0.0,13019.24,1.0,284.29,289.58,301.65,305.02,293.15,293.15,283.15,18064.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11786.05,0.0,908.98,2275.33,0.0,1808.74,0.79,1.0,0.0,3.0,1.0,0.0
16896300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.98,0.82,0.74,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.35,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.16,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.48,291.13,291.15,303.15,298.65,298.71,297.42,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.83,0.83,0.0,385.28,410.0,62616.37,0.0,13019.71,1.0,284.29,289.59,301.65,305.01,293.15,293.15,283.15,18049.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11779.49,0.0,905.28,2275.33,0.0,1807.1,0.79,1.0,0.0,3.0,1.0,0.0
16896600.0,297.13,297.15,293.15,0.0,0.0,291.13,0.98,0.82,0.74,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.13,0.72,0.32,1.48,291.13,291.15,303.15,298.65,298.71,297.43,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.83,0.83,0.0,385.31,410.0,62591.92,0.0,13019.54,1.0,284.29,289.59,301.65,305.01,293.15,293.15,283.15,18037.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11774.9,0.0,902.48,2275.33,0.0,1805.97,0.78,1.0,0.0,3.0,1.0,0.0
16896900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.98,0.82,0.74,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.38,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.62,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.49,291.14,291.15,303.15,298.65,298.72,297.44,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.83,0.83,0.0,385.46,410.0,62577.29,0.0,13018.8,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18028.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11771.86,0.0,900.4,2275.33,0.0,1805.26,0.78,1.0,0.0,3.0,1.0,0.0
16897200.0,297.14,297.15,293.15,0.0,0.0,291.14,0.98,0.82,0.73,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.39,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.49,291.14,291.15,303.15,298.65,298.72,297.44,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.83,0.83,0.0,385.68,410.0,62569.89,0.0,13017.64,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18020.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11769.98,0.0,898.88,2275.33,0.0,1804.85,0.78,1.0,0.0,3.0,1.0,0.0
16897500.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.49,291.14,291.15,303.15,298.65,298.73,297.45,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.83,0.83,0.0,385.98,410.0,62568.5,0.0,13016.11,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18014.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.09,0.0,897.85,2275.33,0.0,1804.69,0.78,1.0,0.0,3.0,1.0,0.0
16897800.0,297.14,297.15,293.15,0.0,0.0,291.14,0.97,0.81,0.73,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,297.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.32,1.48,291.14,291.15,303.15,298.65,298.73,297.45,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.22,0.83,0.83,0.0,386.32,410.0,62571.21,0.0,13014.32,1.0,284.29,289.6,301.65,305.01,293.15,293.15,283.15,18009.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11768.88,0.0,897.15,2275.33,0.0,1804.71,0.78,1.0,0.0,3.0,1.0,0.0
16898100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.48,291.15,291.15,303.15,298.65,298.73,297.46,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,386.71,410.0,62577.11,0.0,13012.31,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18005.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.22,0.0,896.75,2275.33,0.0,1804.87,0.78,1.0,0.0,3.0,1.0,0.0
16898400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.48,291.15,291.15,303.15,298.65,298.74,297.46,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,387.13,410.0,62584.97,0.0,13010.13,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18002.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.91,0.0,896.56,2275.33,0.0,1805.12,0.78,1.0,0.0,3.0,1.0,0.0
16898700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.81,0.73,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.48,291.15,291.15,303.15,298.65,298.74,297.46,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,387.58,410.0,62594.12,0.0,13007.8,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18000.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11770.86,0.0,896.53,2275.33,0.0,1805.43,0.78,1.0,0.0,3.0,1.0,0.0
16899000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.15,298.65,298.74,297.47,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,388.06,410.0,62603.68,0.0,13005.31,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17998.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11771.94,0.0,896.62,2275.33,0.0,1805.77,0.78,1.0,0.0,3.0,1.0,0.0
16899300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.74,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.85,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.15,298.65,298.75,297.47,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,388.57,410.0,62611.81,0.0,13002.65,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17997.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11772.9,0.0,896.76,2275.33,0.0,1806.08,0.78,1.0,0.0,3.0,1.0,0.0
16899600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.97,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.32,1.47,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,389.12,410.0,62616.84,0.0,12999.8,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17998.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.53,0.0,896.89,2275.33,0.0,1806.3,0.78,1.0,0.0,3.0,1.0,0.0
16899900.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.8,0.72,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.47,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,389.7,410.0,62619.42,0.0,12996.81,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17998.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.86,0.0,896.99,2275.33,0.0,1806.44,0.78,1.0,0.0,3.0,1.0,0.0
16900200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.72,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.63,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.83,0.83,0.0,390.3,410.0,62619.95,0.0,12993.69,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17999.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.95,0.0,897.03,2275.33,0.0,1806.49,0.78,1.0,0.0,3.0,1.0,0.0
16900500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,298.75,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.83,0.83,0.0,390.91,410.0,62619.95,0.0,12990.51,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,17999.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.95,0.0,897.05,2275.33,0.0,1806.51,0.78,1.0,0.0,3.0,1.0,0.0
16900800.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.46,291.15,291.15,303.15,298.65,298.76,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.83,0.83,0.0,391.53,410.0,62619.6,0.0,12987.27,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18000.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.9,0.0,897.05,2275.33,0.0,1806.5,0.78,1.0,0.0,3.0,1.0,0.0
16901100.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.79,0.71,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.15,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.45,291.15,291.15,303.15,298.65,298.76,297.49,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.83,0.83,0.0,392.17,410.0,62617.43,0.0,12983.93,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18000.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.63,0.0,897.0,2275.33,0.0,1806.44,0.78,1.0,0.0,3.0,1.0,0.0
16901400.0,297.14,297.15,293.15,0.0,0.0,291.15,0.96,0.78,0.71,297.7,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.86,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.32,1.45,291.15,291.15,303.15,298.65,298.76,297.49,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.83,0.83,0.0,392.83,410.0,62609.35,0.0,12980.47,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18002.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11772.66,0.0,896.83,2275.33,0.0,1806.21,0.78,1.0,0.0,3.0,1.0,0.0
16901700.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.15,298.65,298.76,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.83,0.83,0.0,393.51,410.0,62597.36,0.0,12976.9,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18003.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11771.18,0.0,896.55,2275.33,0.0,1805.84,0.78,1.0,0.0,3.0,1.0,0.0
16902000.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.15,298.65,298.76,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.44,0.0,5.44,-1.22,0.83,0.83,0.0,394.21,410.0,62582.71,0.0,12973.23,1.0,284.29,289.61,301.65,305.01,293.15,293.15,283.15,18005.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11769.34,0.0,896.16,2275.33,0.0,1805.38,0.78,1.0,0.0,3.0,1.0,0.0
16902300.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.78,0.7,297.68,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.16,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.71,0.31,1.44,291.15,291.15,303.12,298.66,298.75,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.83,0.83,0.0,394.92,410.0,62583.86,0.0,12969.51,1.0,284.29,289.61,301.66,305.02,293.15,293.15,283.15,18001.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11773.06,0.0,895.92,2275.33,0.0,1799.15,0.78,1.0,0.0,3.0,1.0,0.0
16902600.0,297.14,297.15,293.15,0.0,0.0,291.15,0.95,0.77,0.7,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.15,0.7,0.31,1.43,291.15,291.15,303.03,298.7,298.73,297.48,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.83,0.83,0.0,395.61,410.0,62623.58,0.0,12965.87,1.0,284.29,289.61,301.7,305.06,293.15,293.15,283.15,17987.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.43,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11789.48,0.0,896.51,2275.33,0.0,1787.82,0.78,1.0,0.0,3.0,1.0,0.0
16902900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.77,0.7,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.87,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.43,291.16,291.15,302.9,298.75,298.7,297.48,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.83,0.83,0.0,396.28,410.0,62700.85,0.0,12962.39,1.0,284.29,289.61,301.75,305.11,293.15,293.15,283.15,17969.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11816.18,0.0,898.28,2275.33,0.0,1775.16,0.78,1.0,0.0,3.0,1.0,0.0
16903200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.95,0.77,0.69,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.88,297.14,297.15,293.15,0.0,0.0,291.16,0.7,0.31,1.42,291.16,291.15,302.73,298.81,298.66,297.48,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.83,0.83,0.0,396.91,410.0,62809.57,0.0,12959.04,1.0,284.29,289.62,301.81,305.17,293.15,293.15,283.15,17951.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.43,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11850.33,0.0,901.33,2275.33,0.0,1763.39,0.78,1.0,0.0,3.0,1.0,0.0
16903500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.94,0.77,0.69,297.64,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.42,291.17,291.15,302.53,298.87,298.61,297.47,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.84,0.84,0.0,397.55,410.0,62937.18,0.0,12955.67,1.0,284.29,289.62,301.87,305.24,293.15,293.15,283.15,17937.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11888.01,0.0,905.48,2275.33,0.0,1753.44,0.79,1.0,0.0,3.0,1.0,0.0
16903800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.69,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.13,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.88,297.15,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.42,291.17,291.15,302.32,298.92,298.56,297.47,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.84,0.84,0.0,398.22,410.0,63067.3,0.0,12952.14,1.0,284.29,289.62,301.92,305.31,293.15,293.15,283.15,17928.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.83,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11925.13,0.0,910.31,2275.33,0.0,1746.04,0.79,1.0,0.0,3.0,1.0,0.0
16904100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.69,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.12,297.15,293.15,0.0,0.0,291.17,1.0,0.99,0.88,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.41,291.17,291.15,302.09,298.97,298.51,297.47,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.21,0.84,0.84,0.0,398.96,410.0,63185.23,0.0,12948.25,1.0,284.29,289.62,301.97,305.36,293.15,293.15,283.15,17927.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11957.99,0.0,915.38,2275.33,0.0,1741.78,0.79,1.0,0.0,3.0,1.0,0.0
16904400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.94,0.76,0.68,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.88,297.62,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.11,297.15,293.15,0.0,0.0,291.17,1.0,0.98,0.88,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.31,1.41,291.17,291.15,301.87,299.0,298.45,297.46,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.21,0.84,0.84,0.0,399.81,410.0,63331.23,0.0,12943.76,1.0,284.3,289.62,302.0,305.4,293.15,293.15,283.15,17936.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11988.55,0.0,920.01,2275.33,0.0,1741.8,0.79,1.0,0.0,3.0,1.0,0.0
16904700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.93,0.75,0.68,297.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.89,297.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.65,297.1,297.15,293.15,0.0,0.0,291.17,1.0,0.97,0.89,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.3,1.4,291.17,291.15,301.65,299.02,298.4,297.45,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.21,0.84,0.84,0.0,400.82,410.0,63432.03,0.0,12938.43,1.0,284.3,289.62,302.02,305.43,293.15,293.15,283.15,17955.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12007.63,0.0,923.51,2275.33,0.0,1745.97,0.79,1.0,0.0,3.0,1.0,0.0
16905000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.93,0.75,0.68,297.58,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.89,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.96,0.89,297.14,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.4,291.16,291.15,301.45,299.01,298.35,297.44,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.21,0.84,0.84,0.0,402.02,410.0,63458.82,0.0,12932.1,1.0,284.3,289.62,302.01,305.43,293.15,293.15,283.15,17980.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12010.52,0.0,925.36,2275.33,0.0,1752.65,0.79,1.0,0.0,3.0,1.0,0.0
16905300.0,297.12,297.15,293.15,0.0,0.0,291.15,0.93,0.74,0.67,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.89,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,297.07,297.15,293.15,0.0,0.0,291.15,1.0,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.39,291.15,291.15,301.28,298.99,298.3,297.43,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.84,0.84,0.0,403.48,410.0,63401.78,0.0,12924.7,1.0,284.3,289.61,301.99,305.4,293.15,293.15,283.15,18011.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.85,3.47,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11995.47,0.0,925.19,2275.33,0.0,1762.11,0.79,1.0,0.0,3.0,1.0,0.0
16905600.0,297.12,297.15,293.15,0.0,0.0,291.14,0.92,0.74,0.67,297.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.9,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.06,297.15,293.15,0.0,0.0,291.14,0.99,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,301.15,298.94,298.26,297.42,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.4,0.0,5.4,-1.21,0.84,0.84,0.0,406.57,410.0,63228.39,0.0,12907.9,1.0,284.29,289.61,301.94,305.35,293.15,293.15,283.15,18056.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.46,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11957.95,0.0,922.36,2275.33,0.0,1774.2,0.79,1.0,0.0,3.0,1.0,0.0
16905900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.92,0.73,0.66,297.52,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.67,297.07,297.15,293.15,0.0,0.0,291.12,0.99,0.92,0.87,297.13,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,301.05,298.87,298.23,297.41,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.4,0.0,5.4,-1.21,0.84,0.84,0.0,409.4,410.0,62961.0,0.0,12892.79,1.0,284.29,289.6,301.87,305.27,293.15,293.15,283.15,18099.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.84,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11901.8,0.0,916.39,2275.33,0.0,1783.82,0.79,1.0,0.0,3.0,1.0,0.0
16906200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.91,0.72,0.66,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.91,297.57,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.11,0.98,0.9,0.86,297.13,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,300.95,298.8,298.2,297.39,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.38,0.0,5.38,-1.21,0.83,0.83,0.0,410.09,410.0,62595.3,0.0,12818.21,1.0,284.29,289.59,301.8,305.18,293.15,293.15,283.15,18146.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.82,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11831.21,0.0,907.25,2275.33,0.0,1790.16,0.79,1.0,0.0,3.0,1.0,0.0
16906500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.91,0.72,0.65,297.48,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.91,297.56,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.67,297.08,297.15,293.15,0.0,0.0,291.09,0.98,0.89,0.84,297.12,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.38,291.09,291.15,300.87,298.72,298.17,297.38,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.37,0.0,5.37,-1.2,0.83,0.83,0.0,410.09,410.0,62158.06,0.0,12727.44,1.0,284.28,289.58,301.73,305.08,293.15,293.15,283.15,18187.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.81,3.42,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11749.39,0.0,894.96,2275.33,0.0,1794.15,0.78,1.0,0.0,3.0,1.0,0.0
16906800.0,297.11,297.15,293.15,0.0,0.0,291.08,0.9,0.71,0.64,297.46,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.91,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.68,297.09,297.15,293.15,0.0,0.0,291.08,0.98,0.88,0.83,297.11,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.38,291.08,291.15,300.79,298.64,298.14,297.37,291.08,1.0,0.99,1.0,0.0,0.0,1.0,5.35,0.0,5.35,-1.2,0.82,0.82,0.0,410.08,410.0,61675.74,0.0,12640.97,1.0,284.28,289.57,301.64,304.97,293.15,293.15,283.15,18220.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.79,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11660.57,0.0,880.48,2275.33,0.0,1796.85,0.78,1.0,0.0,3.0,1.0,0.0
16907100.0,297.11,297.15,293.15,0.0,0.0,291.07,0.9,0.7,0.64,297.44,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.92,297.54,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.68,297.09,297.15,293.15,0.0,0.0,291.07,0.97,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.38,291.07,291.15,300.72,298.56,298.12,297.36,291.07,1.0,0.99,1.0,0.0,0.0,1.0,5.34,0.0,5.34,-1.2,0.82,0.82,0.0,410.08,410.0,61157.48,0.0,12559.2,1.0,284.28,289.56,301.56,304.86,293.15,293.15,283.15,18247.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11566.38,0.0,864.22,2275.33,0.0,1798.24,0.77,1.0,0.0,3.0,1.0,0.0
16907400.0,297.11,297.15,293.15,0.0,0.0,291.06,0.9,0.7,0.63,297.43,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.53,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.06,0.97,0.86,0.82,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,300.65,298.48,298.1,297.36,291.06,1.0,0.99,1.0,0.0,0.0,1.0,5.32,0.0,5.32,-1.19,0.81,0.81,0.0,410.07,410.0,60612.91,0.0,12482.11,1.0,284.28,289.56,301.48,304.75,293.15,293.15,283.15,18268.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.74,3.35,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11468.62,0.0,846.6,2275.33,0.0,1798.41,0.77,1.0,0.0,3.0,1.0,0.0
16907700.0,297.11,297.15,293.15,0.0,0.0,291.06,0.89,0.69,0.62,297.41,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.92,297.52,297.15,293.15,0.0,0.0,291.06,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.06,0.96,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,300.58,298.39,298.08,297.35,291.06,1.0,0.99,1.0,0.0,0.0,1.0,5.31,0.0,5.31,-1.19,0.81,0.81,0.0,410.07,410.0,60051.32,0.0,12409.19,1.0,284.27,289.55,301.39,304.63,293.15,293.15,283.15,18284.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.72,3.33,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11368.99,0.0,828.1,2275.33,0.0,1797.55,0.76,1.0,0.0,3.0,1.0,0.0
16908000.0,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.68,0.62,297.39,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.1,297.15,293.15,0.0,0.0,291.05,0.96,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.51,298.3,298.05,297.34,291.05,1.0,0.99,1.0,0.0,0.0,1.0,5.3,0.0,5.3,-1.19,0.8,0.8,0.0,410.07,410.0,59479.85,0.0,12339.85,1.0,284.27,289.55,301.3,304.52,293.15,293.15,283.15,18297.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.69,3.3,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11268.81,0.0,809.07,2275.33,0.0,1795.62,0.75,1.0,0.0,3.0,1.0,0.0
16908300.0,297.11,297.15,293.15,0.0,0.0,291.05,0.89,0.68,0.61,297.38,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.92,297.5,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.96,0.84,0.79,297.09,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.43,298.22,298.03,297.33,291.05,1.0,0.99,1.0,0.0,0.0,1.0,5.29,0.0,5.29,-1.19,0.8,0.8,0.0,410.06,410.0,58916.5,0.0,12273.46,1.0,284.27,289.55,301.22,304.4,293.15,293.15,283.15,18306.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.67,3.27,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11170.29,0.0,789.78,2275.33,0.0,1792.71,0.75,1.0,0.0,3.0,1.0,0.0
16908600.0,297.11,297.15,293.15,0.0,0.0,291.05,0.88,0.67,0.61,297.36,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.93,297.49,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.05,0.95,0.83,0.79,297.08,297.15,293.15,0.0,0.0,291.05,0.68,0.3,1.39,291.05,291.15,300.35,298.14,298.0,297.32,291.05,1.0,0.98,1.0,0.0,0.0,1.0,5.28,0.0,5.28,-1.18,0.79,0.79,0.0,410.06,410.0,58374.23,0.0,12209.43,1.0,284.27,289.55,301.14,304.29,293.15,293.15,283.15,18313.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.64,3.24,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11075.21,0.0,770.32,2275.33,0.0,1789.68,0.74,1.0,0.0,3.0,1.0,0.0
16908900.0,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.48,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.04,0.95,0.82,0.78,297.08,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.25,298.06,297.97,297.31,291.04,1.0,0.98,1.0,0.0,0.0,1.0,5.27,0.0,5.27,-1.18,0.79,0.79,0.0,410.06,410.0,57831.61,0.0,12146.81,1.0,284.27,289.56,301.06,304.18,293.15,293.15,283.15,18317.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.61,3.21,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10981.72,0.0,750.95,2275.33,0.0,1785.43,0.74,1.0,0.0,3.0,1.0,0.0
16909200.0,297.11,297.15,293.15,0.0,0.0,291.04,0.88,0.66,0.59,297.33,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.47,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.95,0.82,0.78,297.07,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.15,297.98,297.94,297.3,291.04,1.0,0.98,1.0,0.0,0.0,1.0,5.25,0.0,5.25,-1.18,0.78,0.78,0.0,410.06,410.0,57292.07,0.0,12085.17,1.0,284.26,289.56,300.98,304.08,293.15,293.15,283.15,18318.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.58,3.18,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10890.56,0.0,731.83,2275.33,0.0,1779.73,0.73,1.0,0.0,3.0,1.0,0.0
16909500.0,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.45,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.94,0.81,0.77,297.06,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,300.02,297.9,297.9,297.28,291.04,1.0,0.98,1.0,0.0,0.0,1.0,5.24,0.0,5.24,-1.18,0.78,0.78,0.0,410.06,410.0,56728.13,0.0,12021.0,1.0,284.26,289.57,300.9,303.97,293.15,293.15,283.15,18326.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.55,3.15,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10796.66,0.0,712.76,2275.33,0.0,1776.77,0.72,1.0,0.0,3.0,1.0,0.0
16909800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.93,297.43,297.15,293.15,0.0,0.0,291.04,1.0,1.0,0.69,297.11,297.15,293.15,0.0,0.0,291.04,0.94,0.8,0.76,297.05,297.15,293.15,0.0,0.0,291.04,0.68,0.3,1.39,291.04,291.15,299.87,297.81,297.85,297.27,291.04,1.0,0.98,1.0,0.0,0.0,1.0,5.23,0.0,5.23,-1.17,0.77,0.77,0.0,410.07,410.0,56109.24,0.0,11951.03,1.0,284.26,289.57,300.81,303.84,293.15,293.15,283.15,18345.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.52,3.11,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10693.18,0.0,693.01,2275.33,0.0,1776.06,0.71,1.0,0.0,3.0,1.0,0.0
16910100.0,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.93,297.41,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.03,0.93,0.79,0.75,297.04,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,299.7,297.7,297.8,297.25,291.03,1.0,0.98,1.0,0.0,0.0,1.0,5.22,0.0,5.22,-1.17,0.76,0.76,0.0,410.08,410.0,55437.85,0.0,11875.06,1.0,284.26,289.57,300.7,303.7,293.15,293.15,283.15,18370.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10581.41,0.0,672.33,2275.33,0.0,1775.08,0.71,1.0,0.0,3.0,1.0,0.0
16910400.0,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.62,0.57,297.24,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.94,297.38,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.69,297.1,297.15,293.15,0.0,0.0,291.03,0.93,0.78,0.75,297.03,297.15,293.15,0.0,0.0,291.03,0.68,0.3,1.39,291.03,291.15,299.51,297.59,297.75,297.23,291.03,1.0,0.97,1.0,0.0,0.0,1.0,5.2,0.0,5.2,-1.17,0.76,0.76,0.0,410.08,410.0,54715.94,0.0,11792.83,1.0,284.25,289.58,300.59,303.55,293.15,293.15,283.15,18396.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10462.62,0.0,650.67,2275.33,0.0,1772.62,0.7,1.0,0.0,3.0,1.0,0.0
16910700.0,297.1,297.15,293.15,0.0,0.0,291.02,0.85,0.61,0.56,297.21,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.94,297.35,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.02,0.92,0.77,0.74,297.02,297.15,293.15,0.0,0.0,291.02,0.68,0.3,1.39,291.02,291.15,299.31,297.47,297.68,297.21,291.02,1.0,0.97,1.0,0.0,0.0,1.0,5.18,0.0,5.18,-1.16,0.75,0.75,0.0,410.09,410.0,53948.79,0.0,11704.13,1.0,284.25,289.58,300.47,303.39,293.15,293.15,283.15,18420.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10338.39,0.0,628.13,2275.33,0.0,1767.93,0.69,1.0,0.0,3.0,1.0,0.0
16911000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.6,0.55,297.18,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.32,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.69,297.09,297.15,293.15,0.0,0.0,291.01,0.92,0.76,0.73,297.0,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,299.11,297.35,297.62,297.19,291.01,1.0,0.97,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.74,0.74,0.0,410.1,410.0,53148.36,0.0,11608.84,1.0,284.25,289.58,300.35,303.23,293.15,293.15,283.15,18440.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10211.15,0.0,605.0,2275.33,0.0,1760.7,0.68,1.0,0.0,3.0,1.0,0.0
16911300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.29,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.01,0.91,0.75,0.72,296.99,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,298.91,297.23,297.56,297.17,291.01,1.0,0.97,1.0,0.0,0.0,1.0,5.15,0.0,5.15,-1.15,0.74,0.74,0.0,410.1,410.0,52328.48,0.0,11506.8,1.0,284.24,289.59,300.23,303.07,293.15,293.15,283.15,18454.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.34,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10083.45,0.0,581.7,2275.33,0.0,1750.79,0.67,1.0,0.0,3.0,1.0,0.0
16911600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.53,297.13,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.94,297.26,297.15,293.15,0.0,0.0,291.01,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.01,0.91,0.74,0.71,296.98,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,298.72,297.11,297.51,297.15,291.01,1.0,0.96,1.0,0.0,0.0,1.0,5.13,0.0,5.13,-1.15,0.73,0.73,0.0,410.13,410.0,51494.16,0.0,11390.29,1.0,284.24,289.6,300.11,302.9,293.15,293.15,283.15,18465.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9956.86,0.0,558.51,2275.33,0.0,1737.6,0.66,1.0,0.0,3.0,1.0,0.0
16911900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.0,1.0,0.99,0.94,297.23,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.9,0.73,0.69,296.96,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,298.54,297.0,297.45,297.14,291.0,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.72,0.72,0.0,410.18,410.0,50630.61,0.0,11231.25,1.0,284.24,289.6,300.0,302.75,293.15,293.15,283.15,18479.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.26,2.83,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9830.96,0.0,535.37,2275.33,0.0,1720.03,0.65,1.0,0.0,3.0,1.0,0.0
16912200.0,297.08,297.15,293.15,0.0,0.0,291.0,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,291.0,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.08,297.15,293.15,0.0,0.0,291.0,0.89,0.71,0.68,296.95,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.38,296.9,297.4,297.12,291.0,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.71,0.71,0.0,410.2,410.0,49755.98,0.0,11043.5,1.0,284.23,289.61,299.89,302.6,293.15,293.15,283.15,18486.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9708.29,0.0,512.41,2275.33,0.0,1697.44,0.64,1.0,0.0,3.0,1.0,0.0
16912500.0,297.08,297.15,293.15,0.0,0.0,291.0,0.82,0.55,0.5,297.08,297.15,293.15,0.0,0.0,291.0,0.99,0.97,0.92,297.17,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.89,0.7,0.67,296.94,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.25,296.81,297.37,297.11,291.0,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.7,0.7,0.0,410.21,410.0,48896.35,0.0,10841.71,1.0,284.23,289.62,299.8,302.46,293.15,293.15,283.15,18483.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9592.44,0.0,490.15,2275.33,0.0,1670.25,0.63,1.0,0.0,3.0,1.0,0.0
16912800.0,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.54,0.49,297.07,297.15,293.15,0.0,0.0,291.0,0.98,0.95,0.91,297.15,297.15,293.15,0.0,0.0,291.0,1.0,1.0,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.88,0.69,0.66,296.93,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.15,296.74,297.33,297.1,291.0,1.0,0.94,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.12,0.7,0.7,0.0,410.23,410.0,48073.21,0.0,10631.42,1.0,284.23,289.63,299.73,302.35,293.15,293.15,283.15,18469.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9486.42,0.0,469.1,2275.33,0.0,1639.18,0.62,1.0,0.0,3.0,1.0,0.0
16913100.0,297.08,297.15,293.15,0.0,0.0,291.0,0.81,0.52,0.48,297.07,297.15,293.15,0.0,0.0,291.0,0.98,0.94,0.89,297.12,297.15,293.15,0.0,0.0,291.0,0.99,0.99,0.7,297.07,297.15,293.15,0.0,0.0,291.0,0.87,0.67,0.65,296.91,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.09,296.68,297.31,297.09,291.0,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.69,0.69,0.0,410.25,410.0,47265.37,0.0,10401.75,1.0,284.23,289.65,299.67,302.24,293.15,293.15,283.15,18458.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9385.68,0.0,449.2,2275.33,0.0,1610.29,0.61,1.0,0.0,3.0,1.0,0.0
16913400.0,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.51,0.47,297.06,297.15,293.15,0.0,0.0,291.0,0.97,0.92,0.88,297.1,297.15,293.15,0.0,0.0,291.0,0.99,0.99,0.69,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.06,296.6,297.3,297.08,291.0,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.68,0.68,0.0,410.27,410.0,46448.34,0.0,10156.09,1.0,284.22,289.66,299.6,302.13,293.15,293.15,283.15,18457.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.04,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9283.73,0.0,430.03,2275.33,0.0,1584.75,0.6,1.0,0.0,3.0,1.0,0.0
16913700.0,297.08,297.15,293.15,0.0,0.0,291.0,0.79,0.5,0.46,297.06,297.15,293.15,0.0,0.0,291.0,0.96,0.91,0.86,297.09,297.15,293.15,0.0,0.0,291.0,0.98,0.97,0.68,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.65,0.62,296.89,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.06,296.53,297.3,297.07,291.0,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.68,0.68,0.0,410.28,410.0,45618.08,0.0,9899.88,1.0,284.22,289.67,299.52,302.01,293.15,293.15,283.15,18460.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9180.53,0.0,411.34,2275.33,0.0,1558.67,0.59,1.0,0.0,3.0,1.0,0.0
16914000.0,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.49,0.45,297.06,297.15,293.15,0.0,0.0,291.0,0.96,0.89,0.85,297.07,297.15,293.15,0.0,0.0,291.0,0.98,0.96,0.67,297.07,297.15,293.15,0.0,0.0,291.0,0.85,0.63,0.61,296.88,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.08,296.45,297.3,297.07,291.0,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.67,0.67,0.0,410.3,410.0,44776.9,0.0,9637.5,1.0,284.22,289.68,299.44,301.89,293.15,293.15,283.15,18463.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9076.93,0.0,393.1,2275.33,0.0,1531.46,0.58,1.0,0.0,3.0,1.0,0.0
16914300.0,297.08,297.15,293.15,0.0,0.0,291.0,0.77,0.48,0.44,297.05,297.15,293.15,0.0,0.0,291.0,0.95,0.88,0.83,297.06,297.15,293.15,0.0,0.0,291.0,0.97,0.95,0.66,297.07,297.15,293.15,0.0,0.0,291.0,0.84,0.62,0.59,296.87,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,298.11,296.37,297.3,297.07,291.0,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.66,0.66,0.0,410.3,410.0,43928.09,0.0,9372.52,1.0,284.22,289.69,299.36,301.77,293.15,293.15,283.15,18465.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8973.68,0.0,375.35,2275.33,0.0,1502.81,0.57,1.0,0.0,3.0,1.0,0.0
16914600.0,297.09,297.15,293.15,0.0,0.0,291.0,0.77,0.47,0.43,297.05,297.15,293.15,0.0,0.0,291.0,0.94,0.86,0.82,297.06,297.15,293.15,0.0,0.0,291.0,0.96,0.93,0.65,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.61,0.58,296.86,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,298.15,296.29,297.31,297.07,291.0,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.65,0.65,0.0,410.3,410.0,43076.73,0.0,9108.42,1.0,284.21,289.71,299.28,301.64,293.15,293.15,283.15,18464.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8871.75,0.0,358.17,2275.33,0.0,1472.62,0.56,1.0,0.0,3.0,1.0,0.0
16914900.0,297.09,297.15,293.15,0.0,0.0,291.0,0.76,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.0,0.93,0.84,0.8,297.05,297.15,293.15,0.0,0.0,291.0,0.96,0.91,0.64,297.07,297.15,293.15,0.0,0.0,291.0,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,298.19,296.21,297.32,297.06,291.0,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.64,0.64,0.0,410.31,410.0,42228.24,0.0,8847.63,1.0,284.21,289.72,299.2,301.52,293.15,293.15,283.15,18461.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8772.14,0.0,341.64,2275.33,0.0,1440.7,0.55,1.0,0.0,3.0,1.0,0.0
16915200.0,297.09,297.15,293.15,0.0,0.0,291.0,0.75,0.44,0.41,297.05,297.15,293.15,0.0,0.0,291.0,0.92,0.83,0.79,297.05,297.15,293.15,0.0,0.0,291.0,0.95,0.89,0.63,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.22,296.14,297.32,297.06,291.0,1.0,0.89,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.02,0.64,0.64,0.0,410.3,410.0,41389.61,0.0,8591.67,1.0,284.2,289.74,299.13,301.41,293.15,293.15,283.15,18454.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8676.03,0.0,325.86,2275.33,0.0,1406.99,0.55,1.0,0.0,3.0,1.0,0.0
16915500.0,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.43,0.4,297.05,297.15,293.15,0.0,0.0,291.0,0.91,0.81,0.77,297.05,297.15,293.15,0.0,0.0,291.0,0.94,0.88,0.62,297.07,297.15,293.15,0.0,0.0,291.0,0.81,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.24,296.07,297.33,297.06,291.0,1.0,0.88,1.0,0.0,0.0,1.0,4.48,0.0,4.48,-1.0,0.63,0.63,0.0,410.3,410.0,40566.34,0.0,8341.62,1.0,284.2,289.75,299.06,301.3,293.15,293.15,283.15,18443.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8584.36,0.0,310.9,2275.33,0.0,1371.17,0.54,1.0,0.0,3.0,1.0,0.0
16915800.0,297.09,297.15,293.15,0.0,0.0,291.0,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.0,0.9,0.79,0.76,297.04,297.15,293.15,0.0,0.0,291.0,0.93,0.86,0.6,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.55,0.53,296.82,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.24,296.01,297.33,297.06,291.0,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.62,0.62,0.0,410.3,410.0,39767.63,0.0,8098.41,1.0,284.2,289.77,299.0,301.2,293.15,293.15,283.15,18429.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8498.63,0.0,296.88,2275.33,0.0,1333.62,0.53,1.0,0.0,3.0,1.0,0.0
16916100.0,297.09,297.15,293.15,0.0,0.0,291.0,0.73,0.41,0.38,297.06,297.15,293.15,0.0,0.0,291.0,0.89,0.78,0.74,297.04,297.15,293.15,0.0,0.0,291.0,0.92,0.84,0.59,297.08,297.15,293.15,0.0,0.0,291.0,0.8,0.54,0.52,296.81,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.4,291.0,291.15,298.21,295.97,297.32,297.07,291.0,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.61,0.61,0.0,410.29,410.0,38997.32,0.0,7862.3,1.0,284.19,289.78,298.96,301.11,293.15,293.15,283.15,18411.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8419.46,0.0,283.8,2275.33,0.0,1293.98,0.52,1.0,0.0,3.0,1.0,0.0
16916400.0,297.09,297.15,293.15,0.0,0.0,291.01,0.72,0.4,0.37,297.06,297.15,293.15,0.0,0.0,291.01,0.89,0.76,0.73,297.04,297.15,293.15,0.0,0.0,291.01,0.91,0.82,0.58,297.08,297.15,293.15,0.0,0.0,291.01,0.79,0.53,0.51,296.8,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.4,291.01,291.15,298.15,295.94,297.31,297.07,291.01,1.0,0.86,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.96,0.61,0.61,0.0,410.29,410.0,38264.01,0.0,7633.67,1.0,284.19,289.8,298.93,301.04,293.15,293.15,283.15,18390.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8348.17,0.0,271.75,2275.33,0.0,1253.12,0.51,1.0,0.0,3.0,1.0,0.0
