time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16916700.0,297.97,303.15,285.15,0.0,0.0,293.64,0.38,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.66,0.38,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.67,0.38,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.63,0.38,0.3,0.0,297.49,303.15,285.15,0.0,0.0,293.52,0.38,0.3,0.0,293.89,303.15,298.07,295.92,296.64,297.41,289.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,312.67,158.11,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917000.0,298.32,303.15,285.15,0.0,0.0,293.39,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.4,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,293.42,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.38,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.3,0.38,0.3,0.0,293.48,303.15,297.98,295.9,297.01,297.62,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,218.95,83.67,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917300.0,298.51,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,293.06,0.37,0.3,0.0,298.76,303.15,285.15,0.0,0.0,293.07,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.04,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.97,0.37,0.3,0.0,292.98,303.15,297.9,295.89,297.27,297.73,289.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,124.33,82.84,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917600.0,298.62,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,292.66,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,292.67,0.37,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.65,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.59,0.37,0.3,0.0,292.47,303.15,297.82,295.88,297.44,297.77,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,84.55,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16917900.0,298.68,303.15,285.15,0.0,0.0,292.24,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.25,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.26,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.24,0.36,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.2,0.36,0.3,0.0,291.97,303.15,297.73,295.87,297.54,297.77,290.09,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,88.21,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918200.0,298.71,303.15,285.15,0.0,0.0,291.85,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.86,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.85,0.36,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.82,0.36,0.3,0.0,291.54,303.15,297.65,295.86,297.59,297.74,290.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,93.64,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918500.0,298.73,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,291.5,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.49,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.47,0.36,0.3,0.01,291.18,303.15,297.57,295.85,297.6,297.68,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,100.47,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16918800.0,298.75,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.99,303.15,285.15,0.0,0.0,291.21,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.2,0.38,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.18,0.38,0.3,0.01,290.91,303.15,297.48,295.84,297.56,297.6,290.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,108.15,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919100.0,298.76,303.15,285.15,0.0,0.0,290.99,0.39,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.99,0.39,0.3,0.0,299.0,303.15,285.15,0.0,0.0,290.99,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,290.99,0.39,0.3,0.0,298.41,303.15,285.15,0.0,0.0,290.98,0.39,0.3,0.01,290.76,303.15,297.4,295.83,297.51,297.51,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,115.89,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919400.0,298.76,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,299.01,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,290.87,0.4,0.3,0.0,298.42,303.15,285.15,0.0,0.0,290.86,0.4,0.3,0.01,290.71,303.15,297.32,295.81,297.43,297.42,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.03,0.0,0.0,0.0,-0.11,50.0,122.77,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16919700.0,298.77,303.15,285.15,0.0,0.0,290.84,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,290.84,0.41,0.3,0.0,299.01,303.15,285.15,0.0,0.0,290.84,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.84,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.84,0.41,0.3,0.01,290.75,303.15,297.23,295.79,297.35,297.33,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,127.88,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920000.0,298.77,303.15,285.15,0.0,0.0,290.89,0.42,0.3,0.0,298.92,303.15,285.15,0.0,0.0,290.89,0.42,0.3,0.0,299.02,303.15,285.15,0.0,0.0,290.89,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,290.89,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,290.89,0.42,0.3,0.01,290.86,303.15,297.15,295.77,297.26,297.24,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,130.48,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920300.0,298.78,303.15,285.15,0.0,0.0,291.0,0.42,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.0,0.42,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.0,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.0,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.0,0.42,0.3,0.01,291.02,303.15,297.07,295.75,297.18,297.15,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,130.23,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920600.0,298.78,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.15,0.42,0.3,0.01,291.2,303.15,296.98,295.73,297.09,297.06,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,127.94,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16920900.0,298.78,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.32,0.43,0.3,0.01,291.39,303.15,296.9,295.7,297.0,296.98,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,123.39,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921200.0,298.78,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.5,0.41,0.3,0.01,291.58,303.15,296.82,295.68,296.92,296.9,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,108.58,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921500.0,298.79,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.01,291.75,303.15,296.73,295.66,296.84,296.82,292.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,88.99,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16921800.0,298.79,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,291.8,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.79,0.38,0.3,0.01,291.89,303.15,296.65,295.63,296.77,296.75,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,72.51,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922100.0,298.79,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.92,0.36,0.3,0.0,292.01,303.15,296.57,295.61,296.71,296.68,292.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,58.98,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922400.0,298.79,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.02,0.36,0.3,0.0,292.12,303.15,296.48,295.58,296.64,296.61,292.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,48.51,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16922700.0,298.79,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,299.03,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.12,0.37,0.3,0.0,292.22,303.15,296.4,295.55,296.58,296.55,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,40.77,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923000.0,298.79,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.2,0.38,0.3,0.0,292.31,303.15,296.32,295.51,296.52,296.48,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,35.06,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923300.0,298.79,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.29,0.39,0.3,0.0,292.39,303.15,296.23,295.47,296.45,296.41,293.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,30.88,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923600.0,298.79,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.36,0.39,0.3,0.0,292.48,303.15,296.15,295.42,296.39,296.34,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,27.88,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16923900.0,298.79,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.44,0.4,0.3,0.0,292.56,303.15,296.08,295.39,296.32,296.27,293.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,25.81,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924200.0,298.78,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.52,0.39,0.3,0.0,292.64,303.15,296.05,295.36,296.26,296.21,293.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.78,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924500.0,298.78,303.15,285.15,0.0,0.0,292.6,0.39,0.3,0.0,298.93,303.15,285.15,0.0,0.0,292.6,0.39,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.6,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.6,0.39,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.6,0.39,0.3,0.0,292.72,303.15,296.03,295.36,296.21,296.16,293.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.6,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16924800.0,298.78,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,292.81,303.15,296.04,295.36,296.16,296.12,293.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.3,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925100.0,298.78,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.79,0.36,0.3,0.0,292.9,303.15,296.06,295.37,296.13,296.1,293.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,26.89,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925400.0,298.78,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,299.01,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.89,0.36,0.3,0.0,293.01,303.15,296.09,295.39,296.12,296.09,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,29.17,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16925700.0,298.78,303.15,285.15,0.0,0.0,293.0,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.0,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.0,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.0,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.0,0.36,0.3,0.0,293.11,303.15,296.12,295.41,296.11,296.1,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,32.06,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926000.0,298.78,303.15,285.15,0.0,0.0,293.11,0.37,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.11,0.37,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.11,0.37,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.11,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.11,0.37,0.3,0.01,293.22,303.15,296.15,295.43,296.12,296.12,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,34.82,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926300.0,298.78,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.01,293.31,303.15,296.17,295.44,296.14,296.14,293.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,33.72,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926600.0,298.78,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,299.0,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.3,0.36,0.3,0.0,293.39,303.15,296.18,295.45,296.15,296.16,293.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,30.7,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16926900.0,298.78,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,293.46,303.15,296.18,295.44,296.16,296.17,293.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,28.45,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927200.0,298.77,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.44,0.36,0.3,0.0,293.53,303.15,296.15,295.42,296.16,296.16,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,26.97,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927500.0,298.77,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.51,0.36,0.3,0.0,293.59,303.15,296.11,295.4,296.15,296.14,293.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,26.05,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16927800.0,298.77,303.15,285.15,0.0,0.0,293.57,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,293.57,0.36,0.3,0.0,298.99,303.15,285.15,0.0,0.0,293.57,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.57,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.57,0.36,0.3,0.0,293.64,303.15,296.07,295.37,296.12,296.12,293.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,25.2,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928100.0,298.77,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.63,0.36,0.3,0.0,293.7,303.15,296.02,295.35,296.09,296.08,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,24.37,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928400.0,298.77,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.98,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.71,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.69,0.36,0.3,0.0,293.75,303.15,295.98,295.33,296.06,296.05,294.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,23.53,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16928700.0,298.76,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.75,0.36,0.3,0.0,293.81,303.15,295.94,295.31,296.02,296.01,294.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,22.7,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929000.0,298.76,303.15,285.15,0.0,0.0,293.8,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.8,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.8,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.8,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.8,0.36,0.3,0.0,293.86,303.15,295.9,295.29,295.98,295.97,294.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,21.87,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929300.0,298.76,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.97,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.01,293.91,303.15,295.86,295.27,295.94,295.92,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,21.11,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929600.0,298.76,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.9,0.36,0.3,0.01,293.95,303.15,295.82,295.25,295.9,295.88,294.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,20.41,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16929900.0,298.75,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.95,0.37,0.3,0.01,294.0,303.15,295.77,295.23,295.86,295.84,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,19.69,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930200.0,298.75,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.0,0.37,0.3,0.01,294.05,303.15,295.73,295.21,295.82,295.8,294.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,18.89,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930500.0,298.75,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.05,0.37,0.3,0.01,294.09,303.15,295.69,295.19,295.77,295.75,294.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,17.99,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16930800.0,298.74,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.09,0.37,0.3,0.01,294.13,303.15,295.65,295.17,295.73,295.71,294.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,17.0,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931100.0,298.74,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.14,0.37,0.3,0.01,294.17,303.15,295.61,295.16,295.69,295.67,294.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,16.02,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931400.0,298.74,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.17,0.37,0.3,0.01,294.21,303.15,295.56,295.15,295.65,295.63,294.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,15.09,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16931700.0,298.73,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.21,0.37,0.3,0.01,294.25,303.15,295.51,295.14,295.6,295.58,294.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,14.19,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932000.0,298.73,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.25,0.36,0.3,0.01,294.28,303.15,295.46,295.14,295.56,295.54,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,13.35,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932300.0,298.73,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,298.93,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.28,0.36,0.3,0.01,294.31,303.15,295.42,295.14,295.51,295.49,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,12.58,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932600.0,298.73,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.31,0.36,0.3,0.0,294.34,303.15,295.37,295.15,295.47,295.44,294.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,11.92,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16932900.0,298.72,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,294.37,303.15,295.32,295.15,295.42,295.4,294.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,11.35,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933200.0,298.72,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.92,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.37,0.36,0.3,0.0,294.39,303.15,295.28,295.15,295.38,295.35,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,10.84,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933500.0,298.72,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.39,0.36,0.3,0.0,294.42,303.15,295.24,295.15,295.33,295.31,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,10.35,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16933800.0,298.71,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.91,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,294.44,303.15,295.2,295.16,295.29,295.27,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,9.86,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934100.0,298.71,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.44,0.36,0.3,0.0,294.46,303.15,295.17,295.15,295.26,295.24,294.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,9.37,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934400.0,298.71,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.46,0.36,0.3,0.0,294.49,303.15,295.15,295.15,295.23,295.21,294.59,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,8.82,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16934700.0,298.71,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.9,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.65,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.48,0.36,0.3,0.0,294.51,303.15,295.13,295.13,295.2,295.18,294.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,8.2,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935000.0,298.7,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.5,0.36,0.3,0.0,294.53,303.15,295.12,295.09,295.17,295.16,294.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,7.34,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935300.0,298.7,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,294.54,303.15,295.11,295.03,295.16,295.14,294.64,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,6.24,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935600.0,298.7,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.54,0.36,0.3,0.0,294.56,303.15,295.11,294.96,295.14,295.13,294.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,4.94,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16935900.0,298.7,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.56,0.36,0.3,0.0,294.58,303.15,295.11,294.88,295.13,295.12,294.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,3.86,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936200.0,298.69,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.58,0.36,0.3,0.0,294.6,303.15,295.12,294.79,295.13,295.12,294.68,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,3.57,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936500.0,298.69,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.88,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.6,0.36,0.3,0.0,294.62,303.15,295.12,294.7,295.13,295.12,294.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,3.37,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16936800.0,298.69,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.61,0.36,0.3,0.01,294.63,303.15,295.13,294.62,295.13,295.13,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,3.34,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937100.0,298.69,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.63,0.37,0.3,0.01,294.65,303.15,295.14,294.55,295.13,295.13,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,3.44,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937400.0,298.68,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.65,0.37,0.3,0.01,294.66,303.15,295.14,294.49,295.14,295.14,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,3.51,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16937700.0,298.68,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,298.87,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.66,0.37,0.3,0.01,294.67,303.15,295.15,294.45,295.14,295.14,294.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,3.53,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938000.0,298.68,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.67,0.37,0.3,0.01,294.69,303.15,295.15,294.44,295.14,295.14,294.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,3.5,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938300.0,298.68,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.68,0.37,0.3,0.01,294.7,303.15,295.15,294.44,295.15,295.15,294.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,3.48,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938600.0,298.68,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.7,0.38,0.3,0.01,294.71,303.15,295.15,294.44,295.15,295.15,294.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,3.54,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16938900.0,298.68,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.71,0.39,0.3,0.01,294.71,303.15,295.15,294.44,295.15,295.15,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,3.67,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939200.0,298.67,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.72,0.39,0.3,0.01,294.72,303.15,295.15,294.44,295.15,295.15,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,3.85,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939500.0,298.67,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.73,0.4,0.3,0.01,294.73,303.15,295.15,294.44,295.15,295.15,294.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,4.08,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16939800.0,298.67,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.85,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.01,294.74,303.15,295.15,294.44,295.15,295.15,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,4.32,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940100.0,298.67,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.74,0.41,0.3,0.01,294.75,303.15,295.15,294.44,295.15,295.15,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,4.57,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940400.0,298.66,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.75,0.42,0.3,0.01,294.76,303.15,295.15,294.44,295.15,295.15,294.78,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,4.8,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16940700.0,298.66,303.15,285.15,0.0,0.0,294.76,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.76,0.43,0.3,0.0,298.84,303.15,285.15,0.0,0.0,294.76,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.76,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.76,0.43,0.3,0.01,294.77,303.15,295.15,294.44,295.15,295.15,294.79,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,4.98,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
