time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16941000.0,298.66,303.15,285.15,0.0,0.0,294.77,0.43,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.77,0.43,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.77,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,294.77,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.77,0.43,0.3,0.01,294.77,303.15,295.15,294.44,295.15,295.15,294.79,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,5.12,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941300.0,298.66,303.15,285.15,0.0,0.0,294.78,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.78,0.43,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.78,0.43,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.78,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.78,0.43,0.3,0.01,294.78,303.15,295.15,294.44,295.15,295.15,294.8,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,5.17,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941600.0,298.66,303.15,285.15,0.0,0.0,294.79,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.79,0.44,0.3,0.0,298.83,303.15,285.15,0.0,0.0,294.79,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.79,0.44,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.79,0.44,0.3,0.01,294.79,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,5.14,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16941900.0,298.65,303.15,285.15,0.0,0.0,294.79,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.79,0.43,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.79,0.43,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.79,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.79,0.43,0.3,0.01,294.8,303.15,295.15,294.44,295.15,295.15,294.81,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,5.01,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942200.0,298.65,303.15,285.15,0.0,0.0,294.8,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.8,0.43,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.8,0.43,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.8,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.8,0.43,0.3,0.01,294.8,303.15,295.15,294.44,295.15,295.15,294.82,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,4.69,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942500.0,298.65,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,0.42,0.3,0.01,294.81,303.15,295.15,294.44,295.15,295.15,294.83,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,4.14,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16942800.0,298.65,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.81,0.4,0.3,0.01,294.82,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.03,0.0,0.0,0.0,-0.11,50.0,3.52,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943100.0,298.65,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.01,294.82,303.15,295.15,294.44,295.15,295.15,294.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,2.9,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943400.0,298.65,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.82,0.36,0.3,0.0,294.83,303.15,295.15,294.44,295.15,295.15,294.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,2.35,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16943700.0,298.65,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.82,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.83,0.36,0.3,0.0,294.83,303.15,295.15,294.44,295.15,295.15,294.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,1.91,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944000.0,298.65,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.83,0.38,0.3,0.0,294.83,303.15,295.15,294.44,295.15,295.15,294.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,1.6,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944300.0,298.65,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.83,0.39,0.3,0.0,294.84,303.15,295.15,294.44,295.15,295.15,294.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,1.37,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944600.0,298.65,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.83,0.4,0.3,0.0,294.84,303.15,295.15,294.44,295.15,295.15,294.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.2,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16944900.0,298.65,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.84,0.41,0.3,0.0,294.84,303.15,295.15,294.44,295.15,295.15,294.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.07,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945200.0,298.64,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,294.84,303.15,295.15,294.44,295.15,295.15,294.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.0,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945500.0,298.64,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.81,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,294.85,303.15,295.15,294.44,295.15,295.15,294.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.97,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16945800.0,298.64,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.84,0.42,0.3,0.0,294.85,303.15,295.15,294.44,295.15,295.15,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.98,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946100.0,298.64,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,294.85,303.15,295.15,294.44,295.15,295.15,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.01,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946400.0,298.64,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,294.86,303.15,295.15,294.44,295.15,295.15,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.06,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16946700.0,298.63,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.85,0.4,0.3,0.0,294.86,303.15,295.15,294.44,295.15,295.15,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.12,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947000.0,298.63,303.15,285.15,0.0,0.0,294.86,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.86,0.39,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.86,0.39,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.86,0.39,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.86,0.39,0.3,0.0,294.86,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,1.19,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947300.0,298.63,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,294.87,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,1.26,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947600.0,298.63,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.86,0.38,0.3,0.0,294.87,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,1.33,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16947900.0,298.63,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,294.87,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,1.39,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948200.0,298.63,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,1.44,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948500.0,298.62,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.87,0.37,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,1.44,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16948800.0,298.62,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.88,0.37,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,1.4,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949100.0,298.62,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,294.88,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,1.33,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949400.0,298.62,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.88,0.38,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,1.24,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16949700.0,298.62,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.89,0.39,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,1.16,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950000.0,298.61,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.89,0.4,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.08,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950300.0,298.61,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.0,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950600.0,298.6,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.89,0.41,0.3,0.0,294.89,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.93,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16950900.0,298.6,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.86,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951200.0,298.59,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.89,0.42,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.82,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951500.0,298.59,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.79,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16951800.0,298.59,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.9,0.43,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.78,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952100.0,298.58,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.79,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952400.0,298.58,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.9,0.42,0.3,0.0,294.9,303.15,295.15,294.44,295.15,295.15,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,0.81,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16952700.0,298.58,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,294.91,303.15,295.15,294.45,295.15,295.15,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.85,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953000.0,298.58,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.9,0.41,0.3,0.0,294.91,303.15,295.15,294.5,295.15,295.15,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.9,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953300.0,298.58,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,294.91,303.15,295.15,294.56,295.15,295.15,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.95,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953600.0,298.58,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.91,0.4,0.3,0.0,294.91,303.15,295.15,294.63,295.15,295.15,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.97,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16953900.0,298.59,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.91,0.41,0.3,0.0,294.91,303.15,295.15,294.72,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,0.92,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954200.0,298.59,303.15,285.15,0.0,0.0,294.91,0.42,0.3,0.0,298.71,303.15,285.15,0.0,0.0,294.91,0.42,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.91,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.91,0.42,0.3,0.0,294.91,303.15,295.15,294.81,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.79,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954500.0,298.6,303.15,285.15,0.0,0.0,294.91,0.45,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.91,0.45,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.45,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.91,0.45,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.45,0.3,0.0,294.91,303.15,295.15,294.89,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,0.65,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16954800.0,298.6,303.15,285.15,0.0,0.0,294.91,0.47,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.91,0.47,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.47,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.91,0.47,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.47,0.3,0.0,294.92,303.15,295.15,294.98,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.54,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955100.0,298.61,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,294.92,303.15,295.15,295.05,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.45,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955400.0,298.62,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.91,0.49,0.3,0.0,294.92,303.15,295.15,295.11,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.41,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16955700.0,298.62,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.44,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,294.92,303.15,295.15,295.14,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.38,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956000.0,298.63,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.92,0.5,0.3,0.0,294.92,303.15,295.15,295.15,295.15,295.15,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.37,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956300.0,298.64,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,294.92,303.15,295.16,295.15,295.15,295.15,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,0.36,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956600.0,298.65,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.92,0.51,0.3,0.0,294.92,303.15,295.18,295.15,295.15,295.15,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,0.38,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16956900.0,298.66,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,294.92,303.15,295.22,295.15,295.16,295.16,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.41,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957200.0,298.66,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.74,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,294.92,303.15,295.28,295.17,295.17,295.17,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.47,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957500.0,298.67,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.59,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,294.92,303.15,295.35,295.18,295.18,295.19,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.55,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16957800.0,298.68,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.78,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.92,0.52,0.3,0.0,294.92,303.15,295.43,295.2,295.2,295.21,294.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.67,0.0,0.0,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958100.0,298.53,297.15,293.15,0.0,0.0,297.49,1.0,0.63,0.25,298.63,297.15,293.15,0.0,0.0,297.49,1.0,0.65,0.27,298.65,297.15,293.15,0.0,0.0,297.49,1.0,0.65,0.2,298.49,297.15,293.15,0.0,0.0,297.49,1.0,0.62,0.27,298.33,297.15,293.15,0.0,0.0,297.49,1.0,0.59,1.26,297.5,291.15,295.52,295.23,297.9,298.58,297.51,1.0,0.48,1.0,0.0,0.0,1.0,2.69,0.0,2.69,-0.6,0.0,0.0,0.0,66.01,67.52,923.49,0.0,1427.09,0.0,284.19,289.8,299.04,300.33,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
16958400.0,297.93,297.15,293.15,0.0,0.0,291.77,1.0,0.79,0.28,298.16,297.15,293.15,0.0,0.0,291.77,1.0,0.84,0.3,298.14,297.15,293.15,0.0,0.0,291.77,1.0,0.84,0.22,298.02,297.15,293.15,0.0,0.0,291.77,1.0,0.79,0.3,297.8,297.15,293.15,0.0,0.0,291.77,1.0,0.72,1.42,291.77,291.15,295.63,295.26,297.53,298.08,291.77,1.0,0.53,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.5,0.5,0.0,82.96,85.34,28741.28,0.0,2013.39,0.0,284.2,290.64,298.85,300.82,293.15,293.15,283.15,16257.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.07,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7562.35,0.0,124.45,2275.33,0.0,1150.09,0.38,1.0,0.0,3.0,1.0,0.0
16958700.0,297.54,297.15,293.15,0.0,0.0,291.68,1.0,0.86,0.31,297.8,297.15,293.15,0.0,0.0,291.68,1.0,0.96,0.33,297.76,297.15,293.15,0.0,0.0,291.68,1.0,0.95,0.24,297.66,297.15,293.15,0.0,0.0,291.68,1.0,0.88,0.33,297.37,297.15,293.15,0.0,0.0,291.68,1.0,0.76,1.56,291.68,291.15,295.74,295.29,297.27,297.71,291.68,1.0,0.59,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.75,0.52,0.52,0.0,101.01,103.16,30745.38,0.0,2704.87,0.0,284.19,290.49,298.21,299.93,293.15,293.15,283.15,17026.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.17,1.67,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7562.27,0.0,146.66,2275.33,0.0,903.13,0.41,1.0,0.0,3.0,1.0,0.0
16959000.0,297.37,297.15,293.15,0.0,0.0,291.63,1.0,0.9,0.34,297.62,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.36,297.57,297.15,293.15,0.0,0.0,291.63,1.0,1.0,0.26,297.48,297.15,293.15,0.0,0.0,291.63,1.0,0.94,0.36,297.15,297.15,293.15,0.0,0.0,291.63,1.0,0.77,1.69,291.63,291.15,295.87,295.33,297.15,297.52,291.63,1.0,0.64,1.0,0.0,0.0,1.0,3.62,0.0,3.62,-0.81,0.54,0.54,0.0,119.0,120.98,32581.46,0.0,3459.55,0.0,284.21,290.4,298.36,300.16,293.15,293.15,283.15,17125.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.26,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7730.63,0.0,165.07,2275.33,0.0,932.84,0.43,1.0,0.0,3.0,1.0,0.0
16959300.0,297.27,297.15,293.15,0.0,0.0,291.59,1.0,0.92,0.36,297.5,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.38,297.45,297.15,293.15,0.0,0.0,291.59,1.0,1.0,0.28,297.37,297.15,293.15,0.0,0.0,291.59,1.0,0.98,0.38,297.03,297.15,293.15,0.0,0.0,291.59,1.0,0.75,1.82,291.59,291.15,296.01,295.37,297.09,297.41,291.59,1.0,0.68,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.56,0.56,0.0,136.96,138.8,34349.13,0.0,4272.34,0.0,284.22,290.33,298.41,300.3,293.15,293.15,283.15,17144.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7875.38,0.0,184.12,2275.33,0.0,1037.46,0.44,1.0,0.0,3.0,1.0,0.0
16959600.0,297.2,297.15,293.15,0.0,0.0,291.56,1.0,0.93,0.39,297.42,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,297.36,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.3,297.28,297.15,293.15,0.0,0.0,291.56,1.0,1.0,0.41,296.93,297.15,293.15,0.0,0.0,291.56,1.0,0.71,1.93,291.56,291.15,296.15,295.42,297.06,297.32,291.55,1.0,0.73,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.92,0.58,0.58,0.0,154.89,156.62,36034.47,0.0,5140.05,0.0,284.22,290.27,298.45,300.43,293.15,293.15,283.15,17163.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8018.21,0.0,204.2,2275.33,0.0,1127.91,0.46,1.0,0.0,3.0,1.0,0.0
16959900.0,297.15,297.15,293.15,0.0,0.0,291.52,1.0,0.93,0.41,297.34,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,297.28,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.32,297.21,297.15,293.15,0.0,0.0,291.52,1.0,1.0,0.43,296.85,297.15,293.15,0.0,0.0,291.52,1.0,0.66,2.04,291.52,291.15,296.3,295.47,297.04,297.25,291.52,1.0,0.77,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.59,0.59,0.0,172.8,174.44,37630.53,0.0,6059.54,1.0,284.23,290.21,298.5,300.55,293.15,293.15,283.15,17189.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8158.94,0.0,225.16,2275.33,0.0,1215.83,0.48,1.0,0.0,3.0,1.0,0.0
16960200.0,297.11,297.15,293.15,0.0,0.0,291.49,1.0,0.92,0.43,297.27,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,297.21,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.33,297.14,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.45,296.77,297.15,293.15,0.0,0.0,291.49,1.0,0.59,2.14,291.49,291.15,296.46,295.51,297.02,297.18,291.49,1.0,0.81,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.02,0.61,0.61,0.0,190.7,192.26,39137.4,0.0,7028.29,1.0,284.24,290.16,298.54,300.67,293.15,293.15,283.15,17219.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.58,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8294.5,0.0,246.76,2275.33,0.0,1301.25,0.49,1.0,0.0,3.0,1.0,0.0
16960500.0,297.08,297.15,293.15,0.0,0.0,291.47,1.0,0.91,0.45,297.21,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.47,297.14,297.15,293.15,0.0,0.0,291.47,1.0,1.0,0.35,297.08,297.15,293.15,0.0,0.0,291.47,1.0,0.99,0.47,296.71,297.15,293.15,0.0,0.0,291.47,1.0,0.51,2.24,291.47,291.15,296.63,295.55,297.02,297.13,291.47,1.0,0.84,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.62,0.62,0.0,208.59,210.08,40564.77,0.0,8044.02,1.0,284.24,290.12,298.57,300.77,293.15,293.15,283.15,17248.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.65,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8425.41,0.0,268.88,2275.33,0.0,1382.21,0.51,1.0,0.0,3.0,1.0,0.0
16960800.0,297.01,297.15,293.15,0.0,0.0,291.37,1.0,0.89,0.52,297.11,297.15,293.15,0.0,0.0,291.37,1.0,1.0,0.54,297.04,297.15,293.15,0.0,0.0,291.37,1.0,0.98,0.4,296.98,297.15,293.15,0.0,0.0,291.37,1.0,0.96,0.54,296.69,297.15,293.15,0.0,0.0,291.37,0.92,0.43,1.98,291.37,291.15,296.8,295.58,296.98,297.04,291.37,1.0,0.85,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.63,0.63,0.0,228.06,227.9,41026.55,0.0,8202.53,1.0,284.23,290.03,298.59,300.83,293.15,293.15,283.15,17653.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8480.54,0.0,286.34,2275.33,0.0,1439.39,0.52,1.0,0.0,3.0,1.0,0.0
16961100.0,296.93,297.15,293.15,0.0,0.0,291.27,1.0,0.85,0.58,297.01,297.15,293.15,0.0,0.0,291.27,1.0,0.97,0.62,296.95,297.15,293.15,0.0,0.0,291.27,1.0,0.95,0.45,296.87,297.15,293.15,0.0,0.0,291.27,1.0,0.91,0.62,296.74,297.15,293.15,0.0,0.0,291.27,0.83,0.36,1.65,291.27,291.15,296.97,295.61,296.95,296.94,291.27,1.0,0.85,1.0,0.0,0.0,1.0,4.71,0.0,4.71,-1.05,0.62,0.62,0.0,245.81,245.72,40699.18,0.0,8032.52,1.0,284.22,289.95,298.6,300.83,293.15,293.15,283.15,17964.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8462.32,0.0,290.71,2275.33,0.0,1427.52,0.52,1.0,0.0,3.0,1.0,0.0
16961400.0,296.86,297.15,293.15,0.0,0.0,291.21,1.0,0.8,0.64,296.93,297.15,293.15,0.0,0.0,291.21,1.0,0.93,0.68,296.86,297.15,293.15,0.0,0.0,291.21,1.0,0.9,0.5,296.77,297.15,293.15,0.0,0.0,291.21,1.0,0.85,0.68,296.82,297.15,293.15,0.0,0.0,291.21,0.76,0.3,1.39,291.21,291.15,297.15,295.64,296.92,296.86,291.21,1.0,0.85,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.62,0.62,0.0,263.43,263.54,40286.27,0.0,7957.83,1.0,284.21,289.9,298.63,300.83,293.15,293.15,283.15,18068.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8436.4,0.0,289.23,2275.33,0.0,1395.73,0.52,1.0,0.0,3.0,1.0,0.0
16961700.0,296.83,297.15,293.15,0.0,0.0,291.23,1.0,0.74,0.67,296.87,297.15,293.15,0.0,0.0,291.23,1.0,0.89,0.7,296.8,297.15,293.15,0.0,0.0,291.23,1.0,0.84,0.52,296.7,297.15,293.15,0.0,0.0,291.23,1.0,0.77,0.7,296.88,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,297.32,295.67,296.97,296.87,291.23,1.0,0.87,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.63,0.63,0.0,280.38,281.36,40783.32,0.0,8539.12,1.0,284.22,289.92,298.68,300.89,293.15,293.15,283.15,17771.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8487.0,0.0,292.31,2275.33,0.0,1390.89,0.53,1.0,0.0,3.0,1.0,0.0
16962000.0,296.88,297.15,293.15,0.0,0.0,291.2,0.96,0.69,0.63,296.8,297.15,293.15,0.0,0.0,291.2,1.0,0.83,0.75,296.73,297.15,293.15,0.0,0.0,291.2,0.99,0.76,0.54,296.69,297.15,293.15,0.0,0.0,291.2,0.96,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.21,0.73,0.3,1.37,291.2,291.15,297.5,295.71,297.01,296.87,291.2,1.0,0.87,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.06,0.63,0.63,0.0,299.47,299.18,40925.3,0.0,8642.02,1.0,284.22,289.9,298.71,300.95,293.15,293.15,283.15,17912.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8513.64,0.0,298.25,2275.33,0.0,1410.25,0.53,1.0,0.0,3.0,1.0,0.0
16962300.0,296.95,297.15,293.15,0.0,0.0,291.11,0.92,0.66,0.6,296.75,297.15,293.15,0.0,0.0,291.11,0.96,0.76,0.72,296.75,297.15,293.15,0.0,0.0,291.11,0.94,0.69,0.49,296.75,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,296.86,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,297.67,295.75,297.05,296.88,291.11,1.0,0.85,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.62,0.62,0.0,314.58,313.48,39999.23,0.0,7875.55,1.0,284.2,289.84,298.74,300.93,293.15,293.15,283.15,18338.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.7,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8446.92,0.0,293.36,2275.33,0.0,1375.66,0.52,1.0,0.0,3.0,1.0,0.0
16962600.0,297.0,297.15,293.15,0.0,0.0,291.04,0.89,0.63,0.58,296.8,297.15,293.15,0.0,0.0,291.04,0.92,0.69,0.66,296.82,297.15,293.15,0.0,0.0,291.04,0.89,0.63,0.45,296.83,297.15,293.15,0.0,0.0,291.04,0.85,0.56,0.54,296.85,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,297.84,295.8,297.1,296.88,291.04,1.0,0.83,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.61,0.61,0.0,320.03,319.04,38695.72,0.0,7075.73,1.0,284.19,289.8,298.78,300.91,293.15,293.15,283.15,18536.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8348.62,0.0,278.71,2275.33,0.0,1293.15,0.51,1.0,0.0,3.0,1.0,0.0
16962900.0,297.03,297.15,293.15,0.0,0.0,291.0,0.87,0.61,0.56,296.86,297.15,293.15,0.0,0.0,291.0,0.89,0.64,0.62,296.89,297.15,293.15,0.0,0.0,291.0,0.86,0.59,0.42,296.9,297.15,293.15,0.0,0.0,291.0,0.83,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,298.0,295.86,297.16,296.92,291.0,1.0,0.8,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.6,0.6,0.0,318.91,318.06,37465.3,0.0,6442.04,1.0,284.18,289.8,298.84,300.91,293.15,293.15,283.15,18557.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8260.57,0.0,262.04,2275.33,0.0,1205.58,0.5,1.0,0.0,3.0,1.0,0.0
16963200.0,297.05,297.15,293.15,0.0,0.0,290.99,0.86,0.59,0.54,296.93,297.15,293.15,0.0,0.0,290.99,0.87,0.6,0.58,296.95,297.15,293.15,0.0,0.0,290.99,0.84,0.55,0.39,296.96,297.15,293.15,0.0,0.0,290.99,0.81,0.48,0.46,296.84,297.15,293.15,0.0,0.0,290.99,0.69,0.3,1.38,290.99,291.15,298.15,295.94,297.24,296.97,290.99,1.0,0.78,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.59,0.59,0.0,313.78,313.04,36458.69,0.0,5944.43,1.0,284.18,289.81,298.92,300.93,293.15,293.15,283.15,18491.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8194.5,0.0,247.02,2275.33,0.0,1127.18,0.49,1.0,0.0,3.0,1.0,0.0
16963500.0,297.07,297.15,293.15,0.0,0.0,291.0,0.86,0.58,0.53,296.98,297.15,293.15,0.0,0.0,291.0,0.85,0.57,0.55,297.0,297.15,293.15,0.0,0.0,291.0,0.83,0.52,0.37,297.01,297.15,293.15,0.0,0.0,291.0,0.8,0.46,0.44,296.84,297.15,293.15,0.0,0.0,291.0,0.69,0.3,1.38,291.0,291.15,298.3,296.02,297.3,297.02,291.0,1.0,0.77,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.58,0.58,0.0,306.15,305.53,35696.77,0.0,5551.61,1.0,284.18,289.84,299.01,300.98,293.15,293.15,283.15,18400.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8151.28,0.0,234.96,2275.33,0.0,1064.96,0.48,1.0,0.0,3.0,1.0,0.0
16963800.0,297.08,297.15,293.15,0.0,0.0,291.01,0.85,0.57,0.52,297.03,297.15,293.15,0.0,0.0,291.01,0.85,0.55,0.53,297.04,297.15,293.15,0.0,0.0,291.01,0.82,0.5,0.36,297.05,297.15,293.15,0.0,0.0,291.01,0.79,0.44,0.42,296.85,297.15,293.15,0.0,0.0,291.01,0.7,0.3,1.38,291.01,291.15,298.45,296.11,297.36,297.05,291.01,1.0,0.75,1.0,0.0,0.0,1.0,3.85,0.0,3.85,-0.86,0.58,0.58,0.0,297.83,297.33,35131.91,0.0,5252.78,1.0,284.18,289.87,299.1,301.05,293.15,293.15,283.15,18316.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8124.78,0.0,225.68,2275.33,0.0,1017.04,0.48,1.0,0.0,3.0,1.0,0.0
16964100.0,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.56,0.51,297.07,297.15,293.15,0.0,0.0,291.03,0.84,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.03,0.82,0.49,0.35,297.09,297.15,293.15,0.0,0.0,291.03,0.78,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,298.59,296.21,297.42,297.08,291.03,1.0,0.74,1.0,0.0,0.0,1.0,3.8,0.0,3.8,-0.85,0.57,0.57,0.0,289.26,288.85,34728.59,0.0,5024.83,1.0,284.18,289.89,299.19,301.12,293.15,293.15,283.15,18240.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.45,1.98,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8111.75,0.0,218.69,2275.33,0.0,979.41,0.47,1.0,0.0,3.0,1.0,0.0
16964400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.85,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.06,0.84,0.53,0.5,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.34,297.12,297.15,293.15,0.0,0.0,291.06,0.79,0.42,0.41,296.88,297.15,293.15,0.0,0.0,291.06,0.7,0.3,1.38,291.06,291.15,298.74,296.3,297.47,297.1,291.06,1.0,0.73,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.57,0.57,0.0,280.65,280.31,34472.84,0.0,4852.69,1.0,284.18,289.92,299.29,301.21,293.15,293.15,283.15,18169.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8110.79,0.0,213.69,2275.33,0.0,950.59,0.47,1.0,0.0,3.0,1.0,0.0
16964700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.54,0.49,297.12,297.15,293.15,0.0,0.0,291.08,0.84,0.52,0.5,297.12,297.15,293.15,0.0,0.0,291.08,0.82,0.48,0.34,297.14,297.15,293.15,0.0,0.0,291.08,0.79,0.42,0.4,296.89,297.15,293.15,0.0,0.0,291.08,0.71,0.3,1.38,291.08,291.15,298.88,296.39,297.52,297.12,291.08,1.0,0.73,1.0,0.0,0.0,1.0,3.73,0.0,3.73,-0.84,0.57,0.57,0.0,272.19,271.92,34349.7,0.0,4724.6,1.0,284.18,289.95,299.39,301.3,293.15,293.15,283.15,18104.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8120.53,0.0,210.45,2275.33,0.0,929.53,0.46,1.0,0.0,3.0,1.0,0.0
