time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16965000.0,297.11,297.15,293.15,0.0,0.0,291.1,0.86,0.53,0.48,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.52,0.5,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.47,0.34,297.16,297.15,293.15,0.0,0.0,291.1,0.79,0.42,0.4,296.91,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,299.03,296.49,297.56,297.14,291.1,1.0,0.72,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.83,0.57,0.57,0.0,264.03,263.82,34350.12,0.0,4633.7,1.0,284.18,289.97,299.48,301.39,293.15,293.15,283.15,18043.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8140.03,0.0,208.79,2275.33,0.0,915.41,0.46,1.0,0.0,3.0,1.0,0.0
16965300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.86,0.53,0.48,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.52,0.5,297.16,297.15,293.15,0.0,0.0,291.13,0.83,0.48,0.34,297.17,297.15,293.15,0.0,0.0,291.13,0.8,0.43,0.41,296.92,297.15,293.15,0.0,0.0,291.13,0.72,0.3,1.38,291.13,291.15,299.17,296.58,297.6,297.15,291.13,1.0,0.72,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.57,0.57,0.0,256.36,256.22,34466.68,0.0,4576.71,1.0,284.19,289.99,299.58,301.49,293.15,293.15,283.15,17984.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8168.59,0.0,208.59,2275.33,0.0,907.64,0.46,1.0,0.0,3.0,1.0,0.0
16965600.0,297.13,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.47,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.5,297.17,297.15,293.15,0.0,0.0,291.15,0.84,0.48,0.34,297.19,297.15,293.15,0.0,0.0,291.15,0.81,0.43,0.41,296.94,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,299.31,296.67,297.65,297.17,291.15,1.0,0.72,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.83,0.57,0.57,0.0,249.45,249.38,34695.92,0.0,4553.58,1.0,284.19,290.01,299.67,301.6,293.15,293.15,283.15,17929.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8205.86,0.0,209.82,2275.33,0.0,905.92,0.46,1.0,0.0,3.0,1.0,0.0
16965900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.17,0.87,0.53,0.51,297.18,297.15,293.15,0.0,0.0,291.17,0.85,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.17,0.82,0.44,0.42,296.95,297.15,293.15,0.0,0.0,291.17,0.73,0.3,1.37,291.17,291.15,299.45,296.76,297.69,297.18,291.17,1.0,0.72,1.0,0.0,0.0,1.0,3.74,0.0,3.74,-0.84,0.57,0.57,0.0,244.01,244.03,35035.18,0.0,4568.66,1.0,284.2,290.02,299.76,301.7,293.15,293.15,283.15,17875.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8251.6,0.0,212.43,2275.33,0.0,910.04,0.47,1.0,0.0,3.0,1.0,0.0
16966200.0,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.48,297.2,297.15,293.15,0.0,0.0,291.2,0.88,0.54,0.51,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.49,0.35,297.21,297.15,293.15,0.0,0.0,291.2,0.83,0.45,0.43,296.96,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,299.58,296.84,297.73,297.19,291.2,1.0,0.72,1.0,0.0,0.0,1.0,3.77,0.0,3.77,-0.84,0.58,0.58,0.0,240.29,240.39,35480.87,0.0,4623.66,1.0,284.2,290.03,299.84,301.81,293.15,293.15,283.15,17822.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.45,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8305.57,0.0,216.45,2275.33,0.0,919.93,0.47,1.0,0.0,3.0,1.0,0.0
16966500.0,297.19,297.15,293.15,0.0,0.0,291.22,0.88,0.53,0.48,297.21,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.52,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.5,0.35,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.46,0.44,296.98,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,299.72,296.92,297.77,297.2,291.22,1.0,0.72,1.0,0.0,0.0,1.0,3.8,0.0,3.8,-0.85,0.58,0.58,0.0,238.28,238.47,36022.94,0.0,4717.23,1.0,284.21,290.04,299.92,301.92,293.15,293.15,283.15,17772.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8366.97,0.0,221.83,2275.33,0.0,935.35,0.47,1.0,0.0,3.0,1.0,0.0
16966800.0,297.21,297.15,293.15,0.0,0.0,291.24,0.89,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.24,0.9,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.24,0.87,0.51,0.36,297.22,297.15,293.15,0.0,0.0,291.24,0.85,0.47,0.45,296.99,297.15,293.15,0.0,0.0,291.24,0.74,0.3,1.37,291.24,291.15,299.85,296.99,297.81,297.22,291.24,1.0,0.73,1.0,0.0,0.0,1.0,3.85,0.0,3.85,-0.86,0.59,0.59,0.0,238.0,238.27,36657.34,0.0,4850.58,1.0,284.22,290.05,299.99,302.02,293.15,293.15,283.15,17725.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.5,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8435.5,0.0,228.62,2275.33,0.0,956.18,0.48,1.0,0.0,3.0,1.0,0.0
16967100.0,297.22,297.15,293.15,0.0,0.0,291.25,0.9,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.25,0.91,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.25,0.88,0.52,0.37,297.22,297.15,293.15,0.0,0.0,291.25,0.86,0.48,0.46,297.0,297.15,293.15,0.0,0.0,291.25,0.74,0.3,1.37,291.25,291.15,299.98,297.04,297.84,297.22,291.25,1.0,0.73,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.87,0.59,0.59,0.0,239.41,239.73,37345.86,0.0,5015.37,1.0,284.22,290.05,300.05,302.12,293.15,293.15,283.15,17692.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8507.96,0.0,236.65,2275.33,0.0,982.01,0.49,1.0,0.0,3.0,1.0,0.0
16967400.0,297.23,297.15,293.15,0.0,0.0,291.26,0.91,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.26,0.89,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.5,0.47,297.0,297.15,293.15,0.0,0.0,291.26,0.74,0.3,1.37,291.26,291.15,300.1,297.1,297.87,297.22,291.26,1.0,0.74,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.6,0.6,0.0,242.33,242.68,38047.54,0.0,5198.59,1.0,284.23,290.05,300.1,302.2,293.15,293.15,283.15,17674.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8580.64,0.0,245.51,2275.33,0.0,1010.21,0.49,1.0,0.0,3.0,1.0,0.0
16967700.0,297.23,297.15,293.15,0.0,0.0,291.27,0.91,0.58,0.53,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.6,0.57,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.54,0.38,297.22,297.15,293.15,0.0,0.0,291.27,0.87,0.51,0.48,297.0,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,300.21,297.14,297.89,297.22,291.27,1.0,0.75,1.0,0.0,0.0,1.0,4.01,0.0,4.01,-0.9,0.61,0.61,0.0,246.47,246.84,38749.7,0.0,5394.71,1.0,284.23,290.04,300.15,302.28,293.15,293.15,283.15,17664.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.6,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8652.8,0.0,254.95,2275.33,0.0,1039.28,0.5,1.0,0.0,3.0,1.0,0.0
16968000.0,297.24,297.15,293.15,0.0,0.0,291.27,0.92,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.27,0.93,0.62,0.59,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.87,0.52,0.49,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.31,297.18,297.92,297.22,291.27,1.0,0.76,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.61,0.61,0.0,251.57,251.95,39446.52,0.0,5600.93,1.0,284.24,290.03,300.18,302.35,293.15,293.15,283.15,17659.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8724.24,0.0,264.83,2275.33,0.0,1068.63,0.51,1.0,0.0,3.0,1.0,0.0
16968300.0,297.24,297.15,293.15,0.0,0.0,291.27,0.92,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.27,0.93,0.63,0.6,297.2,297.15,293.15,0.0,0.0,291.27,0.89,0.56,0.39,297.21,297.15,293.15,0.0,0.0,291.27,0.88,0.53,0.5,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.42,297.21,297.94,297.22,291.27,1.0,0.77,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.62,0.62,0.0,257.43,257.83,40133.44,0.0,5815.2,1.0,284.24,290.02,300.22,302.42,293.15,293.15,283.15,17658.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8794.83,0.0,275.05,2275.33,0.0,1097.79,0.51,1.0,0.0,3.0,1.0,0.0
16968600.0,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.63,0.57,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.64,0.61,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.57,0.4,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.54,0.51,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.52,297.24,297.96,297.22,291.27,1.0,0.78,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.63,0.63,0.0,263.89,264.28,40804.13,0.0,6033.99,1.0,284.24,290.01,300.25,302.48,293.15,293.15,283.15,17660.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8864.28,0.0,285.51,2275.33,0.0,1126.27,0.52,1.0,0.0,3.0,1.0,0.0
16968900.0,297.24,297.15,293.15,0.0,0.0,291.27,0.93,0.65,0.58,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.66,0.62,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.58,0.4,297.2,297.15,293.15,0.0,0.0,291.27,0.88,0.55,0.52,297.0,297.15,293.15,0.0,0.0,291.27,0.73,0.3,1.37,291.27,291.15,300.61,297.27,297.98,297.22,291.27,1.0,0.79,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.63,0.63,0.0,270.81,271.19,41453.55,0.0,6253.68,1.0,284.25,290.0,300.27,302.54,293.15,293.15,283.15,17665.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.72,2.25,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8932.4,0.0,296.09,2275.33,0.0,1153.5,0.53,1.0,0.0,3.0,1.0,0.0
16969200.0,297.23,297.15,293.15,0.0,0.0,291.27,0.94,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.67,0.64,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.58,0.41,297.19,297.15,293.15,0.0,0.0,291.27,0.88,0.55,0.53,297.0,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,300.71,297.3,298.0,297.21,291.27,1.0,0.8,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.64,0.64,0.0,278.05,278.42,42078.88,0.0,6470.91,1.0,284.25,289.98,300.3,302.61,293.15,293.15,283.15,17673.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8999.21,0.0,306.72,2275.33,0.0,1179.03,0.53,1.0,0.0,3.0,1.0,0.0
16969500.0,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.68,0.61,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.59,0.41,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.56,0.53,296.99,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.37,291.26,291.15,300.82,297.33,298.02,297.21,291.26,1.0,0.81,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.64,0.64,0.0,285.49,285.85,42678.81,0.0,6682.53,1.0,284.25,289.97,300.33,302.67,293.15,293.15,283.15,17682.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9064.87,0.0,317.31,2275.33,0.0,1202.48,0.54,1.0,0.0,3.0,1.0,0.0
16969800.0,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.26,0.94,0.7,0.66,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.59,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.57,0.54,296.99,297.15,293.15,0.0,0.0,291.26,0.72,0.3,1.38,291.26,291.15,300.92,297.36,298.04,297.2,291.26,1.0,0.82,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.65,0.65,0.0,293.05,293.38,43253.75,0.0,6885.76,1.0,284.25,289.96,300.37,302.73,293.15,293.15,283.15,17692.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9129.74,0.0,327.81,2275.33,0.0,1223.5,0.55,1.0,0.0,3.0,1.0,0.0
16970100.0,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.71,0.67,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.6,0.42,297.19,297.15,293.15,0.0,0.0,291.26,0.88,0.57,0.55,296.99,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,301.03,297.4,298.06,297.2,291.26,1.0,0.82,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.65,0.65,0.0,300.62,300.94,43808.44,0.0,7079.37,1.0,284.25,289.95,300.41,302.8,293.15,293.15,283.15,17701.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9194.58,0.0,338.23,2275.33,0.0,1241.94,0.55,1.0,0.0,3.0,1.0,0.0
16970400.0,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.72,0.68,297.18,297.15,293.15,0.0,0.0,291.25,0.88,0.6,0.42,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.58,0.55,296.98,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.15,297.45,298.08,297.19,291.25,1.0,0.83,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.66,0.66,0.0,308.15,308.45,44348.7,0.0,7262.95,1.0,284.26,289.94,300.46,302.87,293.15,293.15,283.15,17708.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9260.3,0.0,348.6,2275.33,0.0,1257.72,0.56,1.0,0.0,3.0,1.0,0.0
16970700.0,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,301.29,297.52,298.11,297.19,291.25,1.0,0.84,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-0.99,0.66,0.66,0.0,315.58,315.86,44896.87,0.0,7436.81,1.0,284.26,289.93,300.52,302.96,293.15,293.15,283.15,17707.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9330.96,0.0,359.12,2275.33,0.0,1267.89,0.57,1.0,0.0,3.0,1.0,0.0
16971000.0,297.18,297.15,293.15,0.0,0.0,291.25,0.93,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.25,0.94,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.25,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.59,0.56,296.98,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.25,291.15,301.45,297.6,298.14,297.18,291.25,1.0,0.84,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.67,0.67,0.0,322.9,323.16,45476.56,0.0,7602.43,1.0,284.26,289.92,300.61,303.07,293.15,293.15,283.15,17695.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9410.77,0.0,370.2,2275.33,0.0,1274.28,0.57,1.0,0.0,3.0,1.0,0.0
16971300.0,297.17,297.15,293.15,0.0,0.0,291.26,0.93,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.26,0.7,0.3,1.38,291.26,291.15,301.62,297.71,298.18,297.18,291.26,1.0,0.85,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.0,0.67,0.67,0.0,330.09,330.34,46091.77,0.0,7761.7,1.0,284.27,289.91,300.71,303.21,293.15,293.15,283.15,17680.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9499.27,0.0,382.07,2275.33,0.0,1279.83,0.58,1.0,0.0,3.0,1.0,0.0
16971600.0,297.17,297.15,293.15,0.0,0.0,291.26,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.75,0.72,297.17,297.15,293.15,0.0,0.0,291.26,0.88,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.6,0.57,296.97,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,301.82,297.82,298.22,297.18,291.26,1.0,0.86,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.68,0.68,0.0,337.15,337.39,46741.27,0.0,7916.55,1.0,284.27,289.91,300.82,303.35,293.15,293.15,283.15,17663.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9595.42,0.0,394.86,2275.33,0.0,1285.41,0.59,1.0,0.0,3.0,1.0,0.0
16971900.0,297.16,297.15,293.15,0.0,0.0,291.26,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.26,0.94,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.26,0.87,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.26,0.69,0.3,1.38,291.26,291.15,302.02,297.94,298.26,297.18,291.26,1.0,0.86,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.01,0.69,0.69,0.0,344.1,344.34,47422.2,0.0,8068.72,1.0,284.27,289.9,300.95,303.51,293.15,293.15,283.15,17647.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9698.11,0.0,408.65,2275.33,0.0,1291.73,0.59,1.0,0.0,3.0,1.0,0.0
16972200.0,297.16,297.15,293.15,0.0,0.0,291.27,0.92,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.77,0.73,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.61,0.58,296.97,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,302.22,298.07,298.31,297.18,291.27,1.0,0.87,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.69,0.69,0.0,350.97,351.21,48126.73,0.0,8220.35,1.0,284.28,289.9,301.07,303.67,293.15,293.15,283.15,17632.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9805.58,0.0,423.38,2275.33,0.0,1298.92,0.6,1.0,0.0,3.0,1.0,0.0
16972500.0,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.78,0.74,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.44,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.27,0.69,0.3,1.38,291.27,291.15,302.42,298.19,298.35,297.18,291.27,1.0,0.87,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.7,0.7,0.0,357.79,358.03,48845.53,0.0,8373.16,1.0,284.28,289.89,301.2,303.84,293.15,293.15,283.15,17621.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9915.98,0.0,438.97,2275.33,0.0,1307.42,0.61,1.0,0.0,3.0,1.0,0.0
16972800.0,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.27,0.94,0.79,0.75,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.62,0.59,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.6,298.31,298.4,297.18,291.27,1.0,0.88,1.0,0.0,0.0,1.0,4.61,0.0,4.61,-1.03,0.7,0.7,0.0,364.61,364.85,49566.51,0.0,8528.21,1.0,284.28,289.88,301.32,303.99,293.15,293.15,283.15,17615.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.12,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10026.96,0.0,455.28,2275.33,0.0,1317.46,0.62,1.0,0.0,3.0,1.0,0.0
16973100.0,297.16,297.15,293.15,0.0,0.0,291.27,0.91,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.8,0.76,297.17,297.15,293.15,0.0,0.0,291.27,0.87,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.78,298.42,298.44,297.18,291.27,1.0,0.89,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.71,0.71,0.0,371.45,371.68,50275.84,0.0,8685.64,1.0,284.29,289.87,301.43,304.14,293.15,293.15,283.15,17614.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10136.11,0.0,472.08,2275.33,0.0,1329.68,0.62,1.0,0.0,3.0,1.0,0.0
16973400.0,297.16,297.15,293.15,0.0,0.0,291.27,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.81,0.77,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.63,0.6,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,302.93,298.52,298.47,297.18,291.27,1.0,0.89,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.72,0.72,0.0,378.34,378.57,50950.53,0.0,8842.93,1.0,284.29,289.86,301.52,304.27,293.15,293.15,283.15,17624.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10239.34,0.0,488.97,2275.33,0.0,1343.5,0.63,1.0,0.0,3.0,1.0,0.0
16973700.0,297.16,297.15,293.15,0.0,0.0,291.27,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.82,0.78,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.27,0.86,0.64,0.61,296.96,297.15,293.15,0.0,0.0,291.27,0.68,0.3,1.39,291.27,291.15,303.06,298.6,298.5,297.18,291.27,1.0,0.9,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.72,0.72,0.0,385.3,385.53,51574.05,0.0,8998.29,1.0,284.29,289.85,301.6,304.39,293.15,293.15,283.15,17643.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10333.77,0.0,505.56,2275.33,0.0,1359.76,0.64,1.0,0.0,3.0,1.0,0.0
16974000.0,297.15,297.15,293.15,0.0,0.0,291.26,0.9,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.26,0.94,0.83,0.79,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.61,296.95,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,303.15,298.65,298.52,297.18,291.26,1.0,0.9,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.73,0.73,0.0,392.34,392.56,52121.65,0.0,9149.93,1.0,284.29,289.84,301.66,304.47,293.15,293.15,283.15,17673.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10414.64,0.0,521.22,2275.33,0.0,1377.6,0.65,1.0,0.0,3.0,1.0,0.0
16974300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.84,0.8,297.16,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.86,0.64,0.62,296.95,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,303.22,298.69,298.53,297.17,291.25,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.73,0.73,0.0,399.47,399.68,52597.17,0.0,9295.9,1.0,284.29,289.83,301.69,304.54,293.15,293.15,283.15,17706.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10483.41,0.0,535.63,2275.33,0.0,1393.75,0.65,1.0,0.0,3.0,1.0,0.0
16974600.0,297.14,297.15,293.15,0.0,0.0,291.24,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.24,0.94,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.24,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.24,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,303.29,298.72,298.55,297.17,291.24,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.74,0.74,0.0,406.67,406.87,53014.67,0.0,9433.04,1.0,284.29,289.81,301.73,304.59,293.15,293.15,283.15,17736.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10544.17,0.0,548.77,2275.33,0.0,1406.33,0.66,1.0,0.0,3.0,1.0,0.0
16974900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,303.35,298.75,298.56,297.17,291.23,1.0,0.92,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.06,0.74,0.74,0.0,409.94,410.0,53376.7,0.0,9523.19,1.0,284.29,289.8,301.75,304.64,293.15,293.15,283.15,17767.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10597.51,0.0,560.73,2275.33,0.0,1417.49,0.66,1.0,0.0,3.0,1.0,0.0
16975200.0,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.73,0.66,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.88,0.83,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.62,296.94,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.41,298.77,298.57,297.17,291.22,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.06,0.74,0.74,0.0,409.95,410.0,53681.81,0.0,9573.59,1.0,284.29,289.79,301.78,304.68,293.15,293.15,283.15,17797.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10642.82,0.0,571.24,2275.33,0.0,1426.69,0.67,1.0,0.0,3.0,1.0,0.0
16975500.0,297.13,297.15,293.15,0.0,0.0,291.22,0.89,0.72,0.66,297.22,297.15,293.15,0.0,0.0,291.22,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.22,0.85,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,303.46,298.79,298.58,297.17,291.22,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.74,0.74,0.0,409.95,410.0,53944.05,0.0,9617.9,1.0,284.29,289.78,301.8,304.71,293.15,293.15,283.15,17822.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10681.92,0.0,580.49,2275.33,0.0,1434.69,0.67,1.0,0.0,3.0,1.0,0.0
16975800.0,297.13,297.15,293.15,0.0,0.0,291.21,0.88,0.72,0.65,297.22,297.15,293.15,0.0,0.0,291.21,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,303.51,298.81,298.59,297.16,291.21,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.75,0.75,0.0,409.96,410.0,54169.83,0.0,9657.18,1.0,284.29,289.77,301.81,304.74,293.15,293.15,283.15,17844.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.36,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10715.62,0.0,588.65,2275.33,0.0,1441.72,0.68,1.0,0.0,3.0,1.0,0.0
16976100.0,297.12,297.15,293.15,0.0,0.0,291.2,0.88,0.71,0.65,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.2,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.2,0.86,0.65,0.62,296.93,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,303.55,298.82,298.6,297.16,291.2,1.0,0.92,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.75,0.75,0.0,409.96,410.0,54364.61,0.0,9692.46,1.0,284.29,289.76,301.82,304.77,293.15,293.15,283.15,17864.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10744.66,0.0,595.83,2275.33,0.0,1447.89,0.68,1.0,0.0,3.0,1.0,0.0
16976400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.71,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.59,298.83,298.61,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.75,0.75,0.0,409.96,410.0,54534.21,0.0,9725.34,1.0,284.29,289.75,301.83,304.78,293.15,293.15,283.15,17880.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10769.8,0.0,602.13,2275.33,0.0,1453.27,0.68,1.0,0.0,3.0,1.0,0.0
16976700.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.63,298.84,298.62,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.75,0.75,0.0,409.96,410.0,54686.72,0.0,9757.97,1.0,284.29,289.75,301.84,304.8,293.15,293.15,283.15,17894.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10792.21,0.0,607.74,2275.33,0.0,1458.15,0.68,1.0,0.0,3.0,1.0,0.0
16977000.0,297.12,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.85,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,303.67,298.85,298.63,297.16,291.19,1.0,0.92,1.0,0.0,0.0,1.0,4.81,0.0,4.81,-1.08,0.75,0.75,0.0,409.96,410.0,54828.14,0.0,9792.3,1.0,284.29,289.74,301.85,304.82,293.15,293.15,283.15,17904.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10812.7,0.0,612.82,2275.33,0.0,1462.6,0.69,1.0,0.0,3.0,1.0,0.0
16977300.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.63,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.71,298.86,298.63,297.16,291.18,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.75,0.75,0.0,409.96,410.0,54964.94,0.0,9829.58,1.0,284.29,289.74,301.86,304.83,293.15,293.15,283.15,17910.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10832.27,0.0,617.56,2275.33,0.0,1466.85,0.69,1.0,0.0,3.0,1.0,0.0
16977600.0,297.12,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.97,0.91,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.75,298.86,298.64,297.17,291.18,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.76,0.76,0.0,409.95,410.0,55102.66,0.0,9871.37,1.0,284.29,289.73,301.86,304.84,293.15,293.15,283.15,17914.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10851.71,0.0,622.13,2275.33,0.0,1470.93,0.69,1.0,0.0,3.0,1.0,0.0
16977900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.62,297.2,297.15,293.15,0.0,0.0,291.17,0.98,0.98,0.92,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.79,298.87,298.65,297.16,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.76,0.76,0.0,409.98,410.0,55177.16,0.0,9890.57,1.0,284.29,289.73,301.87,304.85,293.15,293.15,283.15,17936.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10863.93,0.0,625.86,2275.33,0.0,1474.0,0.69,1.0,0.0,3.0,1.0,0.0
16978200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.9,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.82,298.87,298.66,297.16,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.76,0.76,0.0,409.98,410.0,55249.75,0.0,9911.37,1.0,284.29,289.72,301.87,304.86,293.15,293.15,283.15,17945.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10874.63,0.0,628.8,2275.33,0.0,1476.44,0.69,1.0,0.0,3.0,1.0,0.0
16978500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.86,298.87,298.66,297.16,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.76,0.76,0.0,409.97,410.0,55327.34,0.0,9939.43,1.0,284.29,289.72,301.87,304.87,293.15,293.15,283.15,17949.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10885.33,0.0,631.56,2275.33,0.0,1479.29,0.69,1.0,0.0,3.0,1.0,0.0
16978800.0,297.13,297.15,293.15,0.0,0.0,291.17,0.86,0.67,0.61,297.2,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.89,298.87,298.67,297.16,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.76,0.76,0.0,409.98,410.0,55402.67,0.0,9967.15,1.0,284.29,289.72,301.88,304.87,293.15,293.15,283.15,17952.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10895.47,0.0,634.23,2275.33,0.0,1482.4,0.69,1.0,0.0,3.0,1.0,0.0
16979100.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.92,298.87,298.68,297.17,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.76,0.76,0.0,410.0,410.0,55440.69,0.0,9966.63,1.0,284.29,289.72,301.88,304.87,293.15,293.15,283.15,17966.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10900.92,0.0,636.25,2275.33,0.0,1484.57,0.69,1.0,0.0,3.0,1.0,0.0
16979400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.46,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.95,298.87,298.7,297.17,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.08,0.76,0.76,0.0,409.98,410.0,55484.79,0.0,9976.56,1.0,284.29,289.71,301.87,304.88,293.15,293.15,283.15,17969.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10906.54,0.0,637.91,2275.33,0.0,1486.34,0.69,1.0,0.0,3.0,1.0,0.0
16979700.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.63,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.98,298.87,298.71,297.18,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.08,0.76,0.76,0.0,409.97,410.0,55538.55,0.0,9997.32,1.0,284.29,289.71,301.87,304.88,293.15,293.15,283.15,17968.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10913.21,0.0,639.59,2275.33,0.0,1488.4,0.7,1.0,0.0,3.0,1.0,0.0
16980000.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.01,298.87,298.71,297.18,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.76,0.76,0.0,409.97,410.0,55597.53,0.0,10023.94,1.0,284.29,289.71,301.87,304.88,293.15,293.15,283.15,17967.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10920.55,0.0,641.37,2275.33,0.0,1490.59,0.7,1.0,0.0,3.0,1.0,0.0
16980300.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.05,298.87,298.72,297.18,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.76,0.76,0.0,409.97,410.0,55656.79,0.0,10052.18,1.0,284.29,289.71,301.87,304.88,293.15,293.15,283.15,17966.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10928.13,0.0,643.19,2275.33,0.0,1492.68,0.7,1.0,0.0,3.0,1.0,0.0
16980600.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.89,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.08,298.88,298.73,297.18,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.76,0.76,0.0,409.97,410.0,55709.68,0.0,10077.25,1.0,284.29,289.71,301.88,304.89,293.15,293.15,283.15,17968.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10935.29,0.0,644.94,2275.33,0.0,1494.38,0.7,1.0,0.0,3.0,1.0,0.0
16980900.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.11,298.88,298.73,297.18,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.76,0.76,0.0,409.98,410.0,55754.23,0.0,10097.18,1.0,284.29,289.71,301.88,304.89,293.15,293.15,283.15,17971.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10941.82,0.0,646.53,2275.33,0.0,1495.42,0.7,1.0,0.0,3.0,1.0,0.0
16981200.0,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.69,0.49,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.64,296.88,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.15,298.88,298.74,297.17,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.76,0.76,0.0,409.99,410.0,55787.2,0.0,10109.73,1.0,284.29,289.71,301.88,304.9,293.15,293.15,283.15,17976.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10947.38,0.0,647.88,2275.33,0.0,1495.56,0.7,1.0,0.0,3.0,1.0,0.0
16981500.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.2,298.87,298.76,297.18,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.76,0.76,0.0,409.94,410.0,55898.22,0.0,10156.31,1.0,284.29,289.71,301.87,304.9,293.15,293.15,283.15,17955.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10957.82,0.0,650.08,2275.33,0.0,1505.24,0.7,1.0,0.0,3.0,1.0,0.0
16981800.0,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.2,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.27,298.83,298.77,297.18,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.76,0.76,0.0,409.96,410.0,55925.88,0.0,10201.78,1.0,284.29,289.71,301.83,304.86,293.15,293.15,283.15,17975.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10950.04,0.0,651.85,2275.33,0.0,1522.39,0.7,1.0,0.0,3.0,1.0,0.0
16982100.0,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.65,296.9,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.36,298.76,298.78,297.17,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.76,0.76,0.0,409.97,410.0,55852.96,0.0,10232.03,1.0,284.29,289.7,301.76,304.79,293.15,293.15,283.15,18016.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10922.59,0.0,651.67,2275.33,0.0,1541.09,0.7,1.0,0.0,3.0,1.0,0.0
16982400.0,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.14,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.14,0.88,0.71,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.89,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.46,298.67,298.8,297.16,291.14,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.76,0.76,0.0,409.99,410.0,55676.49,0.0,10245.0,1.0,284.28,289.69,301.67,304.69,293.15,293.15,283.15,18066.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10876.38,0.0,648.89,2275.33,0.0,1559.17,0.7,1.0,0.0,3.0,1.0,0.0
16982700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.86,0.64,0.58,297.16,297.15,293.15,0.0,0.0,291.12,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.69,0.65,296.89,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.57,298.56,298.81,297.15,291.12,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.76,0.76,0.0,410.01,410.0,55402.0,0.0,10240.73,1.0,284.28,289.69,301.57,304.57,293.15,293.15,283.15,18117.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10813.66,0.0,643.29,2275.33,0.0,1575.33,0.7,1.0,0.0,3.0,1.0,0.0
16983000.0,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.64,0.58,297.14,297.15,293.15,0.0,0.0,291.11,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.69,0.65,296.88,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.68,298.45,298.83,297.14,291.11,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.09,0.76,0.76,0.0,410.04,410.0,55039.58,0.0,10217.01,1.0,284.28,289.68,301.45,304.44,293.15,293.15,283.15,18167.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10737.62,0.0,634.98,2275.33,0.0,1588.63,0.69,1.0,0.0,3.0,1.0,0.0
16983300.0,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.58,297.13,297.15,293.15,0.0,0.0,291.09,0.99,0.99,0.94,297.14,297.15,293.15,0.0,0.0,291.09,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.09,0.87,0.68,0.65,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.78,298.33,298.85,297.14,291.09,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.75,0.75,0.0,410.06,410.0,54598.13,0.0,10168.43,1.0,284.27,289.67,301.33,304.3,293.15,293.15,283.15,18214.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10651.27,0.0,624.12,2275.33,0.0,1597.68,0.69,1.0,0.0,3.0,1.0,0.0
16983600.0,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.63,0.58,297.12,297.15,293.15,0.0,0.0,291.08,0.99,0.99,0.94,297.13,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.5,297.14,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,304.89,298.22,298.87,297.13,291.08,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.75,0.75,0.0,410.07,410.0,54108.71,0.0,10105.86,1.0,284.27,289.67,301.22,304.16,293.15,293.15,283.15,18250.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10560.4,0.0,611.3,2275.33,0.0,1601.68,0.68,1.0,0.0,3.0,1.0,0.0
16983900.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.99,0.98,0.93,297.13,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,304.98,298.12,298.89,297.13,291.07,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.74,0.74,0.0,410.07,410.0,53607.39,0.0,10038.64,1.0,284.27,289.67,301.12,304.03,293.15,293.15,283.15,18269.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10471.43,0.0,597.41,2275.33,0.0,1600.19,0.68,1.0,0.0,3.0,1.0,0.0
16984200.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.63,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.99,0.98,0.93,297.14,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,305.06,298.03,298.91,297.13,291.07,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.08,0.74,0.74,0.0,410.07,410.0,53134.61,0.0,9975.84,1.0,284.27,289.68,301.03,303.92,293.15,293.15,283.15,18268.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.35,2.92,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10391.29,0.0,583.51,2275.33,0.0,1593.0,0.67,1.0,0.0,3.0,1.0,0.0
16984500.0,297.13,297.15,293.15,0.0,0.0,291.07,0.85,0.62,0.57,297.12,297.15,293.15,0.0,0.0,291.07,0.98,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.7,0.49,297.14,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,305.12,297.98,298.92,297.14,291.07,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.73,0.73,0.0,410.05,410.0,52728.9,0.0,9925.32,1.0,284.27,289.69,300.97,303.83,293.15,293.15,283.15,18246.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.32,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10326.29,0.0,570.6,2275.33,0.0,1579.44,0.67,1.0,0.0,3.0,1.0,0.0
16984800.0,297.13,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.56,297.13,297.15,293.15,0.0,0.0,291.08,0.98,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.08,0.88,0.7,0.49,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.68,0.65,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,305.15,297.96,298.94,297.14,291.08,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.73,0.73,0.0,410.02,410.0,52432.93,0.0,9894.61,1.0,284.27,289.7,300.95,303.79,293.15,293.15,283.15,18200.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10283.57,0.0,559.78,2275.33,0.0,1560.3,0.66,1.0,0.0,3.0,1.0,0.0
16985100.0,297.14,297.15,293.15,0.0,0.0,291.1,0.84,0.62,0.56,297.14,297.15,293.15,0.0,0.0,291.1,0.98,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.1,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,305.15,297.98,298.94,297.15,291.1,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.73,0.73,0.0,410.0,410.0,52278.05,0.0,9888.34,1.0,284.27,289.72,300.97,303.8,293.15,293.15,283.15,18135.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10268.03,0.0,552.04,2275.33,0.0,1538.07,0.66,1.0,0.0,3.0,1.0,0.0
16985400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.12,0.98,0.97,0.92,297.19,297.15,293.15,0.0,0.0,291.12,0.88,0.71,0.5,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,305.11,298.03,298.94,297.16,291.12,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.73,0.73,0.0,409.97,410.0,52270.75,0.0,9908.18,1.0,284.27,289.73,301.03,303.85,293.15,293.15,283.15,18060.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10278.73,0.0,547.88,2275.33,0.0,1516.46,0.66,1.0,0.0,3.0,1.0,0.0
16985700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.14,0.98,0.97,0.92,297.21,297.15,293.15,0.0,0.0,291.14,0.89,0.72,0.51,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,305.04,298.11,298.93,297.17,291.14,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.73,0.73,0.0,409.94,410.0,52408.1,0.0,9953.69,1.0,284.27,289.75,301.11,303.93,293.15,293.15,283.15,17983.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10313.49,0.0,547.51,2275.33,0.0,1497.75,0.66,1.0,0.0,3.0,1.0,0.0
16986000.0,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.16,0.98,0.97,0.92,297.22,297.15,293.15,0.0,0.0,291.16,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.65,296.87,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.94,298.21,298.92,297.17,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.73,0.73,0.0,409.92,410.0,52675.65,0.0,10021.77,1.0,284.28,289.76,301.2,304.04,293.15,293.15,283.15,17910.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.3,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10368.85,0.0,550.81,2275.33,0.0,1482.94,0.66,1.0,0.0,3.0,1.0,0.0
16986300.0,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.69,0.65,296.88,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.83,298.32,298.9,297.18,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.74,0.74,0.0,409.9,410.0,53053.52,0.0,10107.71,1.0,284.28,289.77,301.31,304.17,293.15,293.15,283.15,17844.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10440.96,0.0,557.54,2275.33,0.0,1472.65,0.66,1.0,0.0,3.0,1.0,0.0
16986600.0,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.92,297.24,297.15,293.15,0.0,0.0,291.2,0.91,0.77,0.54,297.17,297.15,293.15,0.0,0.0,291.2,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.7,298.43,298.87,297.18,291.2,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.74,0.74,0.0,409.89,410.0,53514.71,0.0,10204.93,1.0,284.29,289.78,301.43,304.31,293.15,293.15,283.15,17791.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10525.22,0.0,567.28,2275.33,0.0,1466.9,0.67,1.0,0.0,3.0,1.0,0.0
16986900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.21,0.91,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.58,298.54,298.84,297.18,291.21,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.75,0.75,0.0,409.89,410.0,54024.0,0.0,10305.02,1.0,284.29,289.78,301.54,304.45,293.15,293.15,283.15,17753.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.92,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10616.1,0.0,579.33,2275.33,0.0,1465.12,0.67,1.0,0.0,3.0,1.0,0.0
16987200.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.17,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.23,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.69,0.66,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.45,298.64,298.81,297.18,291.23,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.75,0.75,0.0,409.9,410.0,54549.63,0.0,10401.37,1.0,284.29,289.78,301.64,304.58,293.15,293.15,283.15,17729.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10708.44,0.0,592.91,2275.33,0.0,1467.03,0.68,1.0,0.0,3.0,1.0,0.0
