time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
16987500.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.99,0.98,0.93,297.24,297.15,293.15,0.0,0.0,291.23,0.93,0.82,0.57,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.7,0.66,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.34,298.73,298.79,297.18,291.23,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.75,0.75,0.0,409.91,410.0,55064.93,0.0,10488.57,1.0,284.29,289.78,301.73,304.7,293.15,293.15,283.15,17721.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.4,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10797.56,0.0,607.35,2275.33,0.0,1472.24,0.68,1.0,0.0,3.0,1.0,0.0
16987800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.16,297.15,293.15,0.0,0.0,291.23,0.99,0.99,0.93,297.23,297.15,293.15,0.0,0.0,291.23,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.25,298.81,298.76,297.17,291.23,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.76,0.76,0.0,409.93,410.0,55542.25,0.0,10562.2,1.0,284.3,289.78,301.81,304.8,293.15,293.15,283.15,17727.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10878.64,0.0,621.89,2275.33,0.0,1480.38,0.69,1.0,0.0,3.0,1.0,0.0
16988100.0,297.15,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.23,0.99,0.99,0.93,297.22,297.15,293.15,0.0,0.0,291.23,0.94,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.7,0.67,296.88,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,304.18,298.86,298.74,297.17,291.23,1.0,0.94,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.11,0.76,0.76,0.0,409.95,410.0,55955.57,0.0,10618.37,1.0,284.3,289.77,301.86,304.88,293.15,293.15,283.15,17749.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10947.18,0.0,635.74,2275.33,0.0,1491.71,0.69,1.0,0.0,3.0,1.0,0.0
16988400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.22,0.99,0.98,0.93,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.22,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.15,298.88,298.73,297.16,291.22,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.12,0.77,0.77,0.0,409.97,410.0,56278.84,0.0,10653.91,1.0,284.3,289.76,301.89,304.92,293.15,293.15,283.15,17785.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10998.0,0.0,648.02,2275.33,0.0,1505.57,0.7,1.0,0.0,3.0,1.0,0.0
16988700.0,297.14,297.15,293.15,0.0,0.0,291.21,0.85,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.21,0.99,0.98,0.93,297.2,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.6,297.15,297.15,293.15,0.0,0.0,291.21,0.88,0.7,0.67,296.87,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.14,298.89,298.73,297.16,291.21,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.77,0.77,0.0,409.99,410.0,56510.28,0.0,10669.17,1.0,284.29,289.74,301.89,304.94,293.15,293.15,283.15,17828.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11032.0,0.0,658.16,2275.33,0.0,1517.8,0.7,1.0,0.0,3.0,1.0,0.0
16989000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.85,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.2,0.99,0.98,0.93,297.19,297.15,293.15,0.0,0.0,291.2,0.95,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,304.14,298.89,298.72,297.15,291.2,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.77,0.77,0.0,410.01,410.0,56663.19,0.0,10665.02,1.0,284.29,289.73,301.89,304.95,293.15,293.15,283.15,17869.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11054.13,0.0,666.01,2275.33,0.0,1526.2,0.71,1.0,0.0,3.0,1.0,0.0
16989300.0,297.13,297.15,293.15,0.0,0.0,291.19,0.84,0.61,0.55,297.13,297.15,293.15,0.0,0.0,291.19,0.99,0.97,0.92,297.18,297.15,293.15,0.0,0.0,291.19,0.96,0.87,0.61,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.14,298.89,298.72,297.14,291.19,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.11,0.77,0.77,0.0,410.03,410.0,56743.96,0.0,10642.55,1.0,284.29,289.72,301.89,304.95,293.15,293.15,283.15,17909.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11065.67,0.0,671.69,2275.33,0.0,1532.44,0.71,1.0,0.0,3.0,1.0,0.0
16989600.0,297.13,297.15,293.15,0.0,0.0,291.18,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.16,297.15,293.15,0.0,0.0,291.18,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.18,0.88,0.7,0.67,296.86,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,304.15,298.88,298.71,297.14,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.77,0.77,0.0,410.05,410.0,56759.11,0.0,10603.35,1.0,284.29,289.71,301.88,304.95,293.15,293.15,283.15,17947.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11067.63,0.0,675.17,2275.33,0.0,1536.4,0.71,1.0,0.0,3.0,1.0,0.0
16989900.0,297.13,297.15,293.15,0.0,0.0,291.17,0.84,0.6,0.55,297.12,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.17,0.96,0.88,0.61,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.7,0.66,296.85,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.16,298.87,298.71,297.14,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.77,0.77,0.0,410.06,410.0,56722.15,0.0,10552.04,1.0,284.29,289.7,301.87,304.94,293.15,293.15,283.15,17980.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.51,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11062.13,0.0,676.72,2275.33,0.0,1538.29,0.71,1.0,0.0,3.0,1.0,0.0
16990200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.84,0.6,0.54,297.12,297.15,293.15,0.0,0.0,291.16,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.16,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.69,0.66,296.85,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,304.17,298.86,298.71,297.13,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.77,0.77,0.0,410.06,410.0,56643.52,0.0,10492.44,1.0,284.29,289.69,301.86,304.92,293.15,293.15,283.15,18007.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11050.88,0.0,676.52,2275.33,0.0,1538.13,0.71,1.0,0.0,3.0,1.0,0.0
16990500.0,297.13,297.15,293.15,0.0,0.0,291.15,0.84,0.59,0.54,297.12,297.15,293.15,0.0,0.0,291.15,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.15,0.96,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.18,298.85,298.71,297.13,291.15,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.1,0.77,0.77,0.0,410.07,410.0,56538.69,0.0,10428.96,1.0,284.29,289.69,301.85,304.91,293.15,293.15,283.15,18029.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.09,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11036.3,0.0,675.05,2275.33,0.0,1536.18,0.71,1.0,0.0,3.0,1.0,0.0
16990800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.54,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.95,0.9,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,298.72,297.13,291.14,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.77,0.77,0.0,410.07,410.0,56418.62,0.0,10364.07,1.0,284.29,289.68,301.84,304.89,293.15,293.15,283.15,18045.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.5,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11020.31,0.0,672.65,2275.33,0.0,1532.5,0.71,1.0,0.0,3.0,1.0,0.0
16991100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.59,0.53,297.11,297.15,293.15,0.0,0.0,291.14,0.98,0.94,0.89,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.19,298.84,298.72,297.13,291.14,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.77,0.77,0.0,410.07,410.0,56291.66,0.0,10298.62,1.0,284.29,289.68,301.84,304.88,293.15,293.15,283.15,18055.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11004.46,0.0,669.63,2275.33,0.0,1527.09,0.71,1.0,0.0,3.0,1.0,0.0
16991400.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.89,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.88,0.69,0.66,296.84,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.18,298.85,298.71,297.13,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.77,0.77,0.0,410.07,410.0,56166.46,0.0,10233.23,1.0,284.29,289.68,301.85,304.88,293.15,293.15,283.15,18060.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.49,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10990.38,0.0,666.27,2275.33,0.0,1520.04,0.71,1.0,0.0,3.0,1.0,0.0
16991700.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.93,0.88,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.69,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.17,298.86,298.71,297.13,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.77,0.77,0.0,410.07,410.0,56051.88,0.0,10168.73,1.0,284.28,289.68,301.86,304.89,293.15,293.15,283.15,18060.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.07,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10979.55,0.0,662.88,2275.33,0.0,1511.16,0.7,1.0,0.0,3.0,1.0,0.0
16992000.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.88,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.87,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.15,298.88,298.71,297.13,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.77,0.77,0.0,410.07,410.0,55957.62,0.0,10105.92,1.0,284.29,289.68,301.88,304.9,293.15,293.15,283.15,18054.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.48,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10973.77,0.0,659.76,2275.33,0.0,1500.82,0.7,1.0,0.0,3.0,1.0,0.0
16992300.0,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.13,0.97,0.92,0.87,297.14,297.15,293.15,0.0,0.0,291.13,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.13,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.12,298.91,298.7,297.13,291.13,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.76,0.76,0.0,410.07,410.0,55882.34,0.0,10045.13,1.0,284.29,289.69,301.91,304.93,293.15,293.15,283.15,18047.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10971.86,0.0,657.1,2275.33,0.0,1491.21,0.7,1.0,0.0,3.0,1.0,0.0
16992600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.09,298.94,298.7,297.13,291.14,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.08,0.76,0.76,0.0,410.06,410.0,55815.54,0.0,9985.78,1.0,284.29,289.69,301.93,304.95,293.15,293.15,283.15,18042.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.93,0.0,654.77,2275.33,0.0,1483.09,0.7,1.0,0.0,3.0,1.0,0.0
16992900.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.91,0.86,297.14,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.61,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.06,298.96,298.69,297.13,291.14,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.76,0.76,0.0,410.06,410.0,55754.28,0.0,9927.29,1.0,284.29,289.69,301.96,304.97,293.15,293.15,283.15,18038.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.47,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.54,0.0,652.66,2275.33,0.0,1475.48,0.7,1.0,0.0,3.0,1.0,0.0
16993200.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.95,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.68,0.65,296.83,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.03,298.99,298.68,297.13,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.76,0.76,0.0,410.06,410.0,55696.91,0.0,9869.24,1.0,284.29,289.69,301.98,305.0,293.15,293.15,283.15,18035.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.05,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.54,0.0,650.72,2275.33,0.0,1468.12,0.7,1.0,0.0,3.0,1.0,0.0
16993500.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.96,0.89,0.85,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.65,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,304.0,299.01,298.68,297.13,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.81,0.0,4.81,-1.08,0.76,0.76,0.0,410.06,410.0,55641.16,0.0,9810.79,1.0,284.29,289.69,302.01,305.02,293.15,293.15,283.15,18033.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.71,0.0,648.9,2275.33,0.0,1460.89,0.7,1.0,0.0,3.0,1.0,0.0
16993800.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.97,299.04,298.67,297.13,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.76,0.76,0.0,410.07,410.0,55584.04,0.0,9750.69,1.0,284.29,289.69,302.04,305.04,293.15,293.15,283.15,18032.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.46,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.75,0.0,647.12,2275.33,0.0,1453.65,0.7,1.0,0.0,3.0,1.0,0.0
16994100.0,297.13,297.15,293.15,0.0,0.0,291.14,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.84,297.15,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.94,299.06,298.66,297.13,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.76,0.76,0.0,410.07,410.0,55522.7,0.0,9687.71,1.0,284.29,289.69,302.06,305.06,293.15,293.15,283.15,18033.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.04,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10970.33,0.0,645.31,2275.33,0.0,1446.27,0.7,1.0,0.0,3.0,1.0,0.0
16994400.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.12,297.15,293.15,0.0,0.0,291.14,0.95,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.9,299.09,298.65,297.13,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.77,0.0,4.77,-1.07,0.76,0.76,0.0,410.07,410.0,55455.23,0.0,9621.0,1.0,284.29,289.69,302.09,305.09,293.15,293.15,283.15,18035.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10969.24,0.0,643.4,2275.33,0.0,1438.64,0.7,1.0,0.0,3.0,1.0,0.0
16994700.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,291.14,0.95,0.87,0.83,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.67,0.64,296.82,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.87,299.11,298.64,297.13,291.14,1.0,0.92,1.0,0.0,0.0,1.0,4.76,0.0,4.76,-1.06,0.76,0.76,0.0,410.08,410.0,55379.79,0.0,9549.78,1.0,284.29,289.69,302.11,305.11,293.15,293.15,283.15,18038.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.45,3.03,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10967.29,0.0,641.34,2275.33,0.0,1430.66,0.7,1.0,0.0,3.0,1.0,0.0
16995000.0,297.13,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.5,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.82,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.83,299.14,298.63,297.13,291.14,1.0,0.91,1.0,0.0,0.0,1.0,4.74,0.0,4.74,-1.06,0.76,0.76,0.0,410.09,410.0,55294.67,0.0,9473.33,1.0,284.29,289.69,302.14,305.13,293.15,293.15,283.15,18042.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10964.28,0.0,639.06,2275.33,0.0,1422.25,0.7,1.0,0.0,3.0,1.0,0.0
16995300.0,297.12,297.15,293.15,0.0,0.0,291.14,0.81,0.54,0.49,297.11,297.15,293.15,0.0,0.0,291.14,0.94,0.86,0.81,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.14,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.14,0.67,0.3,1.39,291.14,291.15,303.79,299.17,298.62,297.13,291.14,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.76,0.76,0.0,410.09,410.0,55198.68,0.0,9391.31,1.0,284.29,289.69,302.17,305.16,293.15,293.15,283.15,18047.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.44,3.02,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10960.09,0.0,636.53,2275.33,0.0,1413.33,0.69,1.0,0.0,3.0,1.0,0.0
16995600.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.49,297.11,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.13,0.94,0.85,0.6,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.66,0.63,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,303.75,299.2,298.61,297.12,291.13,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.76,0.76,0.0,410.1,410.0,55090.64,0.0,9303.4,1.0,284.29,289.69,302.19,305.18,293.15,293.15,283.15,18053.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.44,3.02,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10954.59,0.0,633.7,2275.33,0.0,1403.85,0.69,1.0,0.0,3.0,1.0,0.0
16995900.0,297.12,297.15,293.15,0.0,0.0,291.13,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.8,297.13,297.15,293.15,0.0,0.0,291.13,0.93,0.85,0.6,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.71,299.23,298.6,297.12,291.13,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.76,0.76,0.0,410.12,410.0,54956.7,0.0,9203.67,1.0,284.29,289.69,302.22,305.2,293.15,293.15,283.15,18064.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.43,3.01,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10946.61,0.0,630.4,2275.33,0.0,1392.88,0.69,1.0,0.0,3.0,1.0,0.0
16996200.0,297.11,297.15,293.15,0.0,0.0,291.13,0.79,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.13,0.93,0.83,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.93,0.84,0.59,297.12,297.15,293.15,0.0,0.0,291.13,0.85,0.65,0.62,296.79,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,303.67,299.26,298.59,297.11,291.13,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.75,0.75,0.0,410.14,410.0,54786.84,0.0,9086.41,1.0,284.29,289.69,302.26,305.23,293.15,293.15,283.15,18080.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.42,3.0,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10935.07,0.0,626.34,2275.33,0.0,1380.14,0.69,1.0,0.0,3.0,1.0,0.0
16996500.0,297.11,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.12,0.92,0.82,0.78,297.12,297.15,293.15,0.0,0.0,291.12,0.93,0.84,0.59,297.11,297.15,293.15,0.0,0.0,291.12,0.85,0.64,0.61,296.79,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.63,299.3,298.57,297.11,291.12,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.03,0.75,0.75,0.0,410.17,410.0,54576.14,0.0,8951.23,1.0,284.29,289.69,302.29,305.25,293.15,293.15,283.15,18100.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.41,2.99,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10918.91,0.0,621.3,2275.33,0.0,1365.97,0.69,1.0,0.0,3.0,1.0,0.0
16996800.0,297.1,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.46,297.09,297.15,293.15,0.0,0.0,291.12,0.91,0.81,0.77,297.11,297.15,293.15,0.0,0.0,291.12,0.92,0.83,0.58,297.11,297.15,293.15,0.0,0.0,291.12,0.84,0.63,0.61,296.78,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,303.59,299.33,298.56,297.1,291.12,1.0,0.89,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.75,0.75,0.0,410.18,410.0,54320.51,0.0,8799.27,1.0,284.29,289.69,302.33,305.27,293.15,293.15,283.15,18122.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.4,2.98,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10897.16,0.0,615.11,2275.33,0.0,1350.5,0.69,1.0,0.0,3.0,1.0,0.0
16997100.0,297.1,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.11,0.91,0.8,0.76,297.1,297.15,293.15,0.0,0.0,291.11,0.92,0.82,0.58,297.1,297.15,293.15,0.0,0.0,291.11,0.84,0.62,0.6,296.77,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,303.55,299.36,298.55,297.1,291.11,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.75,0.75,0.0,410.2,410.0,54019.27,0.0,8633.41,1.0,284.28,289.69,302.36,305.29,293.15,293.15,283.15,18146.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10869.31,0.0,607.72,2275.33,0.0,1333.92,0.68,1.0,0.0,3.0,1.0,0.0
16997400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.77,0.49,0.45,297.08,297.15,293.15,0.0,0.0,291.1,0.9,0.79,0.75,297.09,297.15,293.15,0.0,0.0,291.1,0.91,0.81,0.57,297.1,297.15,293.15,0.0,0.0,291.1,0.83,0.61,0.59,296.76,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,303.51,299.4,298.53,297.09,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.74,0.74,0.0,410.22,410.0,53672.64,0.0,8456.73,1.0,284.28,289.68,302.39,305.31,293.15,293.15,283.15,18172.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10835.03,0.0,599.11,2275.33,0.0,1316.51,0.68,1.0,0.0,3.0,1.0,0.0
16997700.0,297.09,297.15,293.15,0.0,0.0,291.09,0.77,0.48,0.44,297.08,297.15,293.15,0.0,0.0,291.09,0.9,0.77,0.74,297.09,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.09,0.83,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,303.47,299.42,298.52,297.09,291.09,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.74,0.74,0.0,410.23,410.0,53297.43,0.0,8272.57,1.0,284.28,289.68,302.42,305.32,293.15,293.15,283.15,18199.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10795.57,0.0,589.31,2275.33,0.0,1299.08,0.68,1.0,0.0,3.0,1.0,0.0
16998000.0,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.73,297.08,297.15,293.15,0.0,0.0,291.08,0.9,0.79,0.56,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.59,0.57,296.74,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.42,299.45,298.51,297.08,291.08,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.74,0.74,0.0,410.2,409.96,52871.42,0.0,8081.65,1.0,284.28,289.69,302.44,305.32,293.15,293.15,283.15,18226.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10748.22,0.0,578.11,2275.33,0.0,1280.88,0.67,1.0,0.0,3.0,1.0,0.0
16998300.0,297.09,297.15,293.15,0.0,0.0,291.08,0.75,0.46,0.42,297.07,297.15,293.15,0.0,0.0,291.08,0.88,0.75,0.71,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.08,0.82,0.58,0.56,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,303.36,299.46,298.49,297.08,291.08,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.73,0.73,0.0,409.32,409.05,52392.36,0.0,7879.53,1.0,284.28,289.69,302.46,305.31,293.15,293.15,283.15,18254.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10692.81,0.0,565.71,2275.33,0.0,1262.59,0.67,1.0,0.0,3.0,1.0,0.0
16998600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.41,297.07,297.15,293.15,0.0,0.0,291.07,0.88,0.73,0.7,297.08,297.15,293.15,0.0,0.0,291.07,0.89,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.07,0.81,0.57,0.55,296.72,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,303.3,299.47,298.48,297.08,291.07,1.0,0.86,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.73,0.73,0.0,407.41,407.12,51855.03,0.0,7665.84,1.0,284.28,289.69,302.47,305.29,293.15,293.15,283.15,18283.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10628.38,0.0,552.04,2275.33,0.0,1243.85,0.66,1.0,0.0,3.0,1.0,0.0
16998900.0,297.09,297.15,293.15,0.0,0.0,291.06,0.74,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.06,0.87,0.72,0.69,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.71,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,303.23,299.47,298.46,297.08,291.06,1.0,0.85,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.95,0.72,0.72,0.0,404.56,404.25,51259.59,0.0,7442.6,1.0,284.28,289.69,302.46,305.26,293.15,293.15,283.15,18313.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10554.99,0.0,537.2,2275.33,0.0,1225.06,0.65,1.0,0.0,3.0,1.0,0.0
16999200.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.42,0.39,297.07,297.15,293.15,0.0,0.0,291.05,0.87,0.7,0.67,297.07,297.15,293.15,0.0,0.0,291.05,0.88,0.73,0.52,297.08,297.15,293.15,0.0,0.0,291.05,0.8,0.55,0.53,296.7,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,303.15,299.46,298.44,297.08,291.05,1.0,0.84,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.72,0.72,0.0,400.71,400.37,50598.69,0.0,7209.52,1.0,284.27,289.69,302.45,305.22,293.15,293.15,283.15,18345.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10471.53,0.0,521.11,2275.33,0.0,1205.82,0.65,1.0,0.0,3.0,1.0,0.0
16999500.0,297.09,297.15,293.15,0.0,0.0,291.04,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.04,0.86,0.69,0.66,297.06,297.15,293.15,0.0,0.0,291.04,0.87,0.72,0.51,297.08,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.52,296.69,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,303.07,299.44,298.42,297.07,291.04,1.0,0.84,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.71,0.71,0.0,395.93,395.56,49881.68,0.0,6968.43,1.0,284.27,289.7,302.43,305.16,293.15,293.15,283.15,18375.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10379.97,0.0,503.97,2275.33,0.0,1185.21,0.64,1.0,0.0,3.0,1.0,0.0
16999800.0,297.09,297.15,293.15,0.0,0.0,291.03,0.73,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.03,0.86,0.67,0.64,297.06,297.15,293.15,0.0,0.0,291.03,0.87,0.7,0.5,297.08,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.51,296.68,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,302.98,299.41,298.4,297.07,291.03,1.0,0.83,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.7,0.7,0.0,390.16,389.78,49121.56,0.0,6720.9,1.0,284.27,289.7,302.41,305.1,293.15,293.15,283.15,18399.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10283.07,0.0,486.04,2275.33,0.0,1162.54,0.63,1.0,0.0,3.0,1.0,0.0
17000100.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.66,0.63,297.05,297.15,293.15,0.0,0.0,291.02,0.86,0.68,0.48,297.08,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.49,296.68,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.4,291.02,291.15,302.9,299.39,298.38,297.07,291.02,1.0,0.82,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.9,0.7,0.7,0.0,383.51,383.1,48330.24,0.0,6469.83,1.0,284.27,289.7,302.38,305.03,293.15,293.15,283.15,18418.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10182.77,0.0,467.69,2275.33,0.0,1138.74,0.62,1.0,0.0,3.0,1.0,0.0
17000400.0,297.09,297.15,293.15,0.0,0.0,291.02,0.72,0.38,0.35,297.07,297.15,293.15,0.0,0.0,291.02,0.85,0.64,0.62,297.05,297.15,293.15,0.0,0.0,291.02,0.86,0.67,0.47,297.08,297.15,293.15,0.0,0.0,291.02,0.78,0.5,0.48,296.67,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,302.82,299.36,298.36,297.07,291.02,1.0,0.81,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.69,0.69,0.0,375.91,375.49,47515.81,0.0,6216.89,1.0,284.26,289.71,302.35,304.96,293.15,293.15,283.15,18431.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10080.3,0.0,449.17,2275.33,0.0,1113.88,0.61,1.0,0.0,3.0,1.0,0.0
17000700.0,297.09,297.15,293.15,0.0,0.0,291.01,0.72,0.37,0.34,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.63,0.6,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.65,0.46,297.08,297.15,293.15,0.0,0.0,291.01,0.78,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.01,0.66,0.3,1.39,291.01,291.15,302.73,299.33,298.34,297.07,291.01,1.0,0.8,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.68,0.68,0.0,367.54,367.09,46688.89,0.0,5964.8,1.0,284.26,289.71,302.32,304.89,293.15,293.15,283.15,18440.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9977.29,0.0,430.77,2275.33,0.0,1088.36,0.6,1.0,0.0,3.0,1.0,0.0
17001000.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.61,0.59,297.05,297.15,293.15,0.0,0.0,291.01,0.85,0.63,0.45,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.47,0.46,296.65,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.65,299.3,298.32,297.07,291.01,1.0,0.78,1.0,0.0,0.0,1.0,3.87,0.0,3.87,-0.87,0.68,0.68,0.0,358.35,357.91,45858.07,0.0,5715.16,1.0,284.26,289.72,302.29,304.82,293.15,293.15,283.15,18443.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.0,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9874.9,0.0,412.71,2275.33,0.0,1062.26,0.59,1.0,0.0,3.0,1.0,0.0
17001300.0,297.09,297.15,293.15,0.0,0.0,291.01,0.71,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.6,0.58,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.61,0.44,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.46,0.45,296.65,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.57,299.27,298.31,297.07,291.01,1.0,0.77,1.0,0.0,0.0,1.0,3.82,0.0,3.82,-0.85,0.67,0.67,0.0,348.53,348.07,45037.06,0.0,5470.06,1.0,284.25,289.73,302.26,304.74,293.15,293.15,283.15,18442.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9774.78,0.0,395.2,2275.33,0.0,1035.96,0.59,1.0,0.0,3.0,1.0,0.0
17001600.0,297.09,297.15,293.15,0.0,0.0,291.01,0.7,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.59,0.56,297.05,297.15,293.15,0.0,0.0,291.01,0.84,0.6,0.42,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.01,0.67,0.3,1.39,291.01,291.15,302.48,299.24,298.29,297.08,291.01,1.0,0.76,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.66,0.66,0.0,338.12,337.65,44233.95,0.0,5230.52,1.0,284.25,289.74,302.23,304.67,293.15,293.15,283.15,18438.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9677.92,0.0,378.32,2275.33,0.0,1009.87,0.58,1.0,0.0,3.0,1.0,0.0
17001900.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.01,0.84,0.57,0.55,297.06,297.15,293.15,0.0,0.0,291.01,0.84,0.58,0.41,297.08,297.15,293.15,0.0,0.0,291.01,0.77,0.44,0.43,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,302.4,299.21,298.27,297.08,291.01,1.0,0.75,1.0,0.0,0.0,1.0,3.7,0.0,3.7,-0.83,0.65,0.65,0.0,327.18,326.71,43445.59,0.0,4997.3,1.0,284.25,289.76,302.2,304.61,293.15,293.15,283.15,18430.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9584.28,0.0,362.21,2275.33,0.0,983.84,0.57,1.0,0.0,3.0,1.0,0.0
17002200.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.32,0.3,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.56,0.54,297.06,297.15,293.15,0.0,0.0,291.01,0.84,0.57,0.4,297.09,297.15,293.15,0.0,0.0,291.01,0.77,0.43,0.41,296.63,297.15,293.15,0.0,0.0,291.01,0.68,0.3,1.39,291.01,291.15,302.32,299.18,298.26,297.08,291.01,1.0,0.74,1.0,0.0,0.0,1.0,3.65,0.0,3.65,-0.82,0.65,0.65,0.0,315.84,315.36,42675.41,0.0,4770.84,1.0,284.24,289.77,302.17,304.54,293.15,293.15,283.15,18420.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9494.36,0.0,346.93,2275.33,0.0,957.89,0.56,1.0,0.0,3.0,1.0,0.0
17002500.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.31,0.29,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.55,0.53,297.06,297.15,293.15,0.0,0.0,291.01,0.83,0.55,0.39,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.42,0.4,296.62,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.39,291.01,291.15,302.23,299.16,298.24,297.08,291.01,1.0,0.73,1.0,0.0,0.0,1.0,3.6,0.0,3.6,-0.8,0.64,0.64,0.0,304.16,303.67,41926.67,0.0,4551.29,1.0,284.24,289.78,302.15,304.48,293.15,293.15,283.15,18407.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9408.58,0.0,332.52,2275.33,0.0,932.12,0.55,1.0,0.0,3.0,1.0,0.0
17002800.0,297.1,297.15,293.15,0.0,0.0,291.01,0.7,0.31,0.28,297.08,297.15,293.15,0.0,0.0,291.01,0.83,0.54,0.51,297.07,297.15,293.15,0.0,0.0,291.01,0.83,0.54,0.38,297.09,297.15,293.15,0.0,0.0,291.01,0.76,0.41,0.39,296.61,297.15,293.15,0.0,0.0,291.01,0.69,0.3,1.38,291.01,291.15,302.15,299.14,298.22,297.08,291.01,1.0,0.71,1.0,0.0,0.0,1.0,3.55,0.0,3.55,-0.79,0.63,0.63,0.0,292.21,291.73,41201.74,0.0,4338.57,1.0,284.24,289.8,302.14,304.43,293.15,293.15,283.15,18393.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9327.23,0.0,319.0,2275.33,0.0,906.67,0.54,1.0,0.0,3.0,1.0,0.0
17003100.0,297.81,303.15,285.15,0.0,0.0,292.53,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.53,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.53,0.41,0.3,0.0,297.77,303.15,285.15,0.0,0.0,292.53,0.41,0.3,0.0,297.27,303.15,285.15,0.0,0.0,292.47,0.41,0.3,0.0,292.73,303.15,302.07,299.13,298.8,298.3,289.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,194.59,178.29,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003400.0,298.12,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.47,0.44,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,297.64,303.15,285.15,0.0,0.0,292.41,0.44,0.3,0.0,292.6,303.15,301.98,299.11,299.41,299.2,289.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,110.06,84.68,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17003700.0,298.3,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,298.39,303.15,285.15,0.0,0.0,292.39,0.48,0.3,0.0,298.4,303.15,285.15,0.0,0.0,292.39,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.38,0.48,0.3,0.0,297.85,303.15,285.15,0.0,0.0,292.34,0.48,0.3,0.0,292.47,303.15,301.9,299.1,299.78,299.7,289.8,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,64.66,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004000.0,298.39,303.15,285.15,0.0,0.0,292.31,0.49,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.31,0.49,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.31,0.49,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.31,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.26,0.49,0.3,0.0,292.35,303.15,301.82,299.08,300.03,300.03,289.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,56.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004300.0,298.44,303.15,285.15,0.0,0.0,292.23,0.49,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.23,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.23,0.49,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.23,0.49,0.3,0.0,298.02,303.15,285.15,0.0,0.0,292.19,0.49,0.3,0.0,292.24,303.15,301.73,299.06,300.23,300.29,290.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,52.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004600.0,298.47,303.15,285.15,0.0,0.0,292.16,0.55,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.17,0.55,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.17,0.55,0.3,0.0,298.41,303.15,285.15,0.0,0.0,292.16,0.55,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.13,0.55,0.3,0.0,292.14,303.15,301.65,299.05,300.36,300.45,290.3,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,40.13,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17004900.0,298.49,303.15,285.15,0.0,0.0,292.13,0.72,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.13,0.72,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.13,0.72,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.13,0.72,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.09,0.72,0.3,0.0,292.1,303.15,301.57,299.03,300.42,300.53,290.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,24.19,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005200.0,298.5,303.15,285.15,0.0,0.0,292.13,0.96,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.14,0.96,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.14,0.96,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.13,0.96,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.1,0.96,0.3,0.0,292.09,303.15,301.48,299.01,300.43,300.55,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,53.65,14.84,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005500.0,298.5,303.15,285.15,0.0,0.0,292.13,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.09,303.15,301.4,298.99,300.43,300.55,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.24,10.78,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17005800.0,298.51,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.09,303.15,301.32,298.98,300.42,300.55,290.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.15,8.03,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006100.0,298.51,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.09,303.15,301.23,298.96,300.42,300.55,290.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.0,6.31,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006400.0,298.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.09,303.15,301.15,298.94,300.42,300.55,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,125.83,5.3,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17006700.0,298.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.09,303.15,301.07,298.92,300.42,300.55,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,143.66,4.53,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007000.0,298.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.09,303.15,300.98,298.9,300.42,300.55,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.49,4.16,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007300.0,298.52,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.14,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,292.09,303.15,300.9,298.88,300.42,300.55,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.31,4.49,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007600.0,298.53,303.15,285.15,0.0,0.0,292.14,0.99,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.14,0.99,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.14,0.99,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.14,0.99,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.1,0.99,0.3,0.0,292.1,303.15,300.82,298.86,300.41,300.55,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,196.74,5.79,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17007900.0,298.53,303.15,285.15,0.0,0.0,292.13,0.68,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.14,0.68,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.14,0.68,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.14,0.68,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.1,0.68,0.3,0.0,292.08,303.15,300.73,298.84,300.41,300.55,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,169.97,11.73,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008200.0,298.53,303.15,285.15,0.0,0.0,292.1,0.62,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.11,0.62,0.3,0.0,298.63,303.15,285.15,0.0,0.0,292.11,0.62,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.1,0.62,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.07,0.62,0.3,0.0,292.04,303.15,300.65,298.81,300.43,300.56,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,120.12,17.76,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008500.0,298.53,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.07,0.54,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.03,0.54,0.3,0.0,291.99,303.15,300.57,298.79,300.44,300.57,291.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,62.59,22.82,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17008800.0,298.54,303.15,285.15,0.0,0.0,291.99,0.47,0.3,0.0,298.62,303.15,285.15,0.0,0.0,292.0,0.47,0.3,0.0,298.64,303.15,285.15,0.0,0.0,292.0,0.47,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.99,0.47,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.96,0.47,0.3,0.0,291.9,303.15,300.48,298.77,300.45,300.56,291.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,43.82,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009100.0,298.54,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.9,0.45,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.87,0.45,0.3,0.0,291.78,303.15,300.4,298.75,300.44,300.53,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,55.93,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009400.0,298.54,303.15,285.15,0.0,0.0,291.82,0.47,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.82,0.47,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.83,0.47,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.82,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.8,0.47,0.3,0.0,291.69,303.15,300.32,298.73,300.43,300.5,291.27,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,50.99,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17009700.0,298.54,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.75,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.73,0.43,0.3,0.0,291.61,303.15,300.23,298.7,300.41,300.45,291.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,60.97,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010000.0,298.54,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.67,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.66,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,291.65,0.4,0.3,0.0,291.52,303.15,300.15,298.68,300.36,300.38,291.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,78.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010300.0,298.54,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.59,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.57,0.39,0.3,0.0,291.45,303.15,300.07,298.64,300.3,300.3,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,88.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
