time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17010600.0,298.54,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.53,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.0,291.41,303.15,299.98,298.59,300.22,300.2,291.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,93.89,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17010900.0,298.54,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,291.39,303.15,299.9,298.52,300.14,300.11,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,96.67,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011200.0,298.54,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,291.39,303.15,299.82,298.43,300.06,300.02,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,96.65,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011500.0,298.54,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,291.41,303.15,299.73,298.34,299.97,299.93,291.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,95.0,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17011800.0,298.54,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,291.45,303.15,299.65,298.24,299.89,299.84,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,91.68,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012100.0,298.54,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.52,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.51,0.38,0.3,0.0,291.5,303.15,299.57,298.13,299.81,299.76,291.98,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,85.11,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012400.0,298.54,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,291.56,303.15,299.48,298.03,299.73,299.68,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,76.49,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17012700.0,298.53,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,291.62,303.15,299.4,297.94,299.66,299.61,292.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,66.65,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013000.0,298.53,303.15,285.15,0.0,0.0,291.64,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.64,0.42,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.64,0.42,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.64,0.42,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.64,0.42,0.3,0.0,291.67,303.15,299.32,297.85,299.6,299.54,292.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,56.91,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013300.0,298.53,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.69,0.43,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.69,0.43,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.68,0.43,0.3,0.0,291.73,303.15,299.23,297.77,299.54,299.48,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,49.09,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013600.0,298.53,303.15,285.15,0.0,0.0,291.73,0.44,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.73,0.44,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.73,0.44,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.73,0.44,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.73,0.44,0.3,0.0,291.78,303.15,299.15,297.71,299.47,299.41,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,45.32,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17013900.0,298.53,303.15,285.15,0.0,0.0,291.78,0.42,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.78,0.42,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.78,0.42,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.78,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.78,0.42,0.3,0.0,291.84,303.15,299.07,297.66,299.41,299.34,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,46.3,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014200.0,298.53,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,291.92,303.15,298.98,297.63,299.33,299.26,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,48.87,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014500.0,298.52,303.15,285.15,0.0,0.0,291.91,0.43,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.91,0.43,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.91,0.43,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.91,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.91,0.43,0.3,0.0,291.99,303.15,298.9,297.6,299.25,299.18,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,45.95,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17014800.0,298.52,303.15,285.15,0.0,0.0,291.96,0.48,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.96,0.48,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.96,0.48,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.96,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.96,0.48,0.3,0.0,292.05,303.15,298.82,297.58,299.19,299.12,292.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,33.3,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015100.0,298.52,303.15,285.15,0.0,0.0,291.99,0.55,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.99,0.55,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.99,0.55,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.99,0.55,0.3,0.0,298.16,303.15,285.15,0.0,0.0,291.99,0.55,0.3,0.0,292.08,303.15,298.73,297.57,299.15,299.08,293.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.73,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015400.0,298.52,303.15,285.15,0.0,0.0,292.01,0.56,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.01,0.56,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.01,0.56,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.01,0.56,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.01,0.56,0.3,0.0,292.11,303.15,298.65,297.55,299.12,299.04,293.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,18.51,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17015700.0,298.51,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,298.61,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.03,0.63,0.3,0.0,292.13,303.15,298.57,297.54,299.09,299.01,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.94,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016000.0,298.51,303.15,285.15,0.0,0.0,292.05,0.85,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.05,0.85,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.05,0.85,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.05,0.85,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.05,0.85,0.3,0.0,292.15,303.15,298.48,297.52,299.07,298.99,293.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.44,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016300.0,298.51,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.16,303.15,298.4,297.5,299.06,298.99,293.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.5,6.2,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016600.0,298.51,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,292.16,303.15,298.32,297.47,299.06,298.99,293.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.32,4.73,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17016900.0,298.5,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.16,303.15,298.23,297.44,299.06,298.99,293.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.14,3.5,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017200.0,298.5,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.16,303.15,298.15,297.39,299.06,298.99,293.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.96,2.92,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017500.0,298.49,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.16,303.15,298.08,297.35,299.06,298.99,293.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.78,2.49,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17017800.0,298.49,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.16,303.15,298.05,297.32,299.06,298.99,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.6,2.34,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018100.0,298.49,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.16,303.15,298.03,297.31,299.06,298.99,293.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.42,2.39,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018400.0,298.49,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.06,1.0,0.3,0.0,292.17,303.15,298.04,297.32,299.05,298.98,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.26,2.93,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17018700.0,298.48,303.15,285.15,0.0,0.0,292.07,0.79,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.07,0.79,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.07,0.79,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.07,0.79,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.07,0.79,0.3,0.0,292.18,303.15,298.06,297.33,299.04,298.97,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,186.93,4.29,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019000.0,298.48,303.15,285.15,0.0,0.0,292.09,0.57,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.09,0.57,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.09,0.57,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.09,0.57,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.09,0.57,0.3,0.0,292.2,303.15,298.09,297.34,299.0,298.92,293.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,136.94,9.29,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019300.0,298.48,303.15,285.15,0.0,0.0,292.12,0.51,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.12,0.51,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.12,0.51,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.12,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.12,0.51,0.3,0.0,292.23,303.15,298.12,297.36,298.92,298.83,293.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,67.47,15.28,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019600.0,298.48,303.15,285.15,0.0,0.0,292.16,0.5,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.16,0.5,0.3,0.0,298.57,303.15,285.15,0.0,0.0,292.16,0.5,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.16,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.16,0.5,0.3,0.0,292.28,303.15,298.15,297.38,298.85,298.75,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.93,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17019900.0,298.48,303.15,285.15,0.0,0.0,292.21,0.46,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.21,0.46,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.21,0.46,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.21,0.46,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.21,0.46,0.3,0.0,292.34,303.15,298.17,297.4,298.76,298.66,293.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.33,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020200.0,298.48,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.3,0.41,0.3,0.0,292.44,303.15,298.18,297.41,298.66,298.55,293.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.34,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020500.0,298.48,303.15,285.15,0.0,0.0,292.42,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.42,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.42,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.42,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.42,0.39,0.3,0.0,292.57,303.15,298.18,297.41,298.55,298.44,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,42.23,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17020800.0,298.48,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.55,0.39,0.3,0.0,292.71,303.15,298.15,297.39,298.45,298.36,293.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,44.89,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021100.0,298.48,303.15,285.15,0.0,0.0,292.67,0.4,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.67,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.67,0.4,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.67,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.67,0.4,0.3,0.0,292.84,303.15,298.1,297.37,298.38,298.29,293.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,41.25,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021400.0,298.47,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.77,0.43,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.77,0.43,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.76,0.43,0.3,0.0,292.93,303.15,298.03,297.35,298.31,298.23,293.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.61,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17021700.0,298.47,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.83,0.48,0.3,0.0,293.0,303.15,297.95,297.33,298.27,298.19,293.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,25.18,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022000.0,298.47,303.15,285.15,0.0,0.0,292.88,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.88,0.48,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.88,0.48,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.88,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.88,0.48,0.3,0.0,293.05,303.15,297.85,297.31,298.22,298.14,293.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.04,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022300.0,298.47,303.15,285.15,0.0,0.0,292.93,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.93,0.49,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.93,0.49,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.93,0.49,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.93,0.49,0.3,0.0,293.09,303.15,297.75,297.29,298.17,298.09,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.59,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022600.0,298.47,303.15,285.15,0.0,0.0,292.96,0.55,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.96,0.55,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.96,0.55,0.3,0.0,298.43,303.15,285.15,0.0,0.0,292.96,0.55,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.96,0.55,0.3,0.0,293.13,303.15,297.65,297.27,298.13,298.04,293.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,15.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17022900.0,298.47,303.15,285.15,0.0,0.0,292.98,0.72,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.98,0.72,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.98,0.72,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.98,0.72,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.98,0.72,0.3,0.0,293.15,303.15,297.55,297.25,298.1,298.02,293.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.21,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023200.0,298.46,303.15,285.15,0.0,0.0,292.99,0.93,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.99,0.93,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.99,0.93,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.99,0.93,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.99,0.93,0.3,0.0,293.16,303.15,297.45,297.23,298.09,298.0,293.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,51.8,5.76,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023500.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.17,303.15,297.35,297.21,298.08,298.0,293.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,69.94,4.09,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17023800.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.17,303.15,297.27,297.19,298.08,298.0,293.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.76,2.9,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024100.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.17,303.15,297.2,297.17,298.08,298.0,294.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.58,2.19,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024400.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.17,303.15,297.15,297.15,298.08,298.0,294.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.4,1.78,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17024700.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.17,303.15,297.12,297.12,298.08,298.0,294.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.22,1.52,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025000.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.17,303.15,297.1,297.07,298.08,298.0,294.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.04,1.49,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025300.0,298.46,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.0,1.0,0.3,0.0,293.17,303.15,297.1,297.01,298.07,298.0,294.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,176.87,1.98,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025600.0,298.46,303.15,285.15,0.0,0.0,293.01,0.76,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.01,0.76,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.01,0.76,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.01,0.76,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.01,0.76,0.3,0.0,293.18,303.15,297.11,296.94,298.06,297.98,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,166.22,3.35,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17025900.0,298.45,303.15,285.15,0.0,0.0,293.03,0.61,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,0.61,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.03,0.61,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.03,0.61,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.03,0.61,0.3,0.0,293.2,303.15,297.13,296.86,298.02,297.94,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,120.88,5.85,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026200.0,298.45,303.15,285.15,0.0,0.0,293.06,0.52,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.06,0.52,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.06,0.52,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.06,0.52,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.05,0.52,0.3,0.0,293.22,303.15,297.15,296.78,297.96,297.87,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,55.79,9.45,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026500.0,298.45,303.15,285.15,0.0,0.0,293.1,0.48,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.1,0.48,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.1,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.1,0.48,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.1,0.48,0.3,0.0,293.27,303.15,297.17,296.7,297.87,297.77,294.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,13.8,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17026800.0,298.45,303.15,285.15,0.0,0.0,293.16,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.16,0.44,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.16,0.44,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.16,0.44,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.16,0.44,0.3,0.0,293.33,303.15,297.19,296.62,297.77,297.65,294.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.27,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027100.0,298.45,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.25,0.41,0.3,0.0,293.41,303.15,297.2,296.55,297.66,297.54,294.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.16,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027400.0,298.45,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.34,0.4,0.3,0.0,293.5,303.15,297.2,296.49,297.55,297.45,294.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.84,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17027700.0,298.44,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.44,0.39,0.3,0.0,293.6,303.15,297.18,296.44,297.47,297.37,294.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.14,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028000.0,298.44,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.53,0.39,0.3,0.0,293.69,303.15,297.15,296.41,297.39,297.31,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,25.88,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028300.0,298.44,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,293.76,303.15,297.1,296.39,297.33,297.25,294.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.16,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028600.0,298.44,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.69,0.41,0.3,0.0,293.83,303.15,297.02,296.36,297.27,297.2,294.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,21.42,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17028900.0,298.44,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.74,0.43,0.3,0.0,293.87,303.15,296.92,296.34,297.21,297.14,294.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.02,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029200.0,298.43,303.15,285.15,0.0,0.0,293.78,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,0.47,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.78,0.47,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.78,0.47,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.78,0.47,0.3,0.0,293.91,303.15,296.82,296.31,297.16,297.09,294.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029500.0,298.43,303.15,285.15,0.0,0.0,293.81,0.5,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.81,0.5,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.81,0.5,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.81,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.81,0.5,0.3,0.0,293.94,303.15,296.7,296.28,297.11,297.04,294.34,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.94,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17029800.0,298.43,303.15,285.15,0.0,0.0,293.83,0.57,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,0.57,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.83,0.57,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.83,0.57,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.83,0.57,0.3,0.0,293.95,303.15,296.59,296.25,297.07,297.0,294.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.91,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030100.0,298.42,303.15,285.15,0.0,0.0,293.84,0.68,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.84,0.68,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.84,0.68,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.84,0.68,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.84,0.68,0.3,0.0,293.96,303.15,296.48,296.23,297.05,296.97,294.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.48,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030400.0,298.42,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,0.86,0.3,0.0,293.97,303.15,296.37,296.2,297.03,296.95,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.67,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17030700.0,298.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.28,296.18,297.03,296.95,294.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,65.95,2.44,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031000.0,298.41,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.21,296.16,297.03,296.95,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,83.77,1.74,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031300.0,298.4,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.17,296.15,297.03,296.95,294.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,101.59,1.36,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031600.0,298.4,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,119.41,1.12,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17031900.0,298.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.23,0.95,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032200.0,298.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.05,0.82,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032500.0,298.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,172.87,0.71,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17032800.0,298.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,190.69,0.61,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033100.0,298.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,208.51,0.53,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033400.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,226.33,0.46,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17033700.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.15,0.4,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034000.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,261.97,0.35,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034300.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,279.79,0.31,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034600.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,297.61,0.27,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17034900.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,315.43,0.24,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
