time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17035200.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,333.25,0.21,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035500.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.07,0.18,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17035800.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,368.89,0.16,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036100.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,386.71,0.14,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036400.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.53,0.12,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17036700.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037000.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037300.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037600.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17037900.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038200.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038500.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17038800.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.15,296.15,297.03,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039100.0,298.38,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.98,303.15,296.18,296.17,297.03,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039400.0,298.39,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,1.0,0.3,0.0,293.97,303.15,296.27,296.23,297.03,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.25,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17039700.0,298.39,303.15,285.15,0.0,0.0,293.85,0.98,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.86,0.98,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.86,0.98,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.85,0.98,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.85,0.98,0.3,0.0,293.98,303.15,296.4,296.32,297.02,296.95,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.73,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040000.0,298.39,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.86,0.71,0.3,0.0,293.99,303.15,296.57,296.43,297.01,296.94,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,386.1,2.05,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040300.0,298.39,303.15,285.15,0.0,0.0,293.88,0.59,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.88,0.59,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.88,0.59,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.88,0.59,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.87,0.59,0.3,0.0,293.99,303.15,296.77,296.56,296.99,296.92,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,333.67,4.33,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040600.0,298.39,303.15,285.15,0.0,0.0,293.89,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.89,0.52,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.89,0.52,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.89,0.52,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.89,0.52,0.3,0.0,294.01,303.15,296.98,296.7,296.99,296.92,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,267.76,7.03,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17040900.0,298.4,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.92,0.49,0.3,0.0,294.03,303.15,297.21,296.84,297.0,296.94,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,194.89,10.61,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041200.0,298.4,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.95,0.43,0.3,0.0,294.07,303.15,297.43,296.98,297.05,297.02,294.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,113.86,17.06,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041500.0,298.4,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.01,0.39,0.3,0.0,294.12,303.15,297.65,297.11,297.16,297.17,294.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,27.25,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17041800.0,298.4,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.37,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.09,0.36,0.3,0.0,294.2,303.15,297.85,297.23,297.34,297.39,294.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,39.39,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042100.0,298.41,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.19,0.37,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.18,0.37,0.3,0.01,294.28,303.15,298.02,297.32,297.56,297.64,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,49.66,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042400.0,298.41,303.15,285.15,0.0,0.0,294.28,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.28,0.38,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.28,0.38,0.3,0.0,298.38,303.15,285.15,0.0,0.0,294.28,0.38,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.28,0.38,0.3,0.01,294.37,303.15,298.15,297.39,297.78,297.86,294.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,54.83,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17042700.0,298.42,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.47,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.39,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.36,0.37,0.3,0.01,294.44,303.15,298.26,297.44,297.95,298.03,294.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,54.6,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043000.0,298.43,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.42,0.36,0.3,0.0,294.49,303.15,298.36,297.48,298.09,298.16,294.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,51.38,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043300.0,298.43,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.47,0.36,0.3,0.0,294.54,303.15,298.46,297.52,298.21,298.27,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,47.55,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043600.0,298.44,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.41,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.52,0.36,0.3,0.0,294.58,303.15,298.55,297.56,298.31,298.37,294.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,43.41,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17043900.0,298.45,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.56,0.37,0.3,0.0,294.62,303.15,298.64,297.59,298.39,298.46,294.86,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,39.21,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044200.0,298.46,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.6,0.38,0.3,0.0,294.65,303.15,298.72,297.61,298.47,298.53,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,35.15,0.0,0.0,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044500.0,298.38,297.15,293.15,0.0,0.0,298.05,1.0,0.59,0.25,298.45,297.15,293.15,0.0,0.0,298.05,1.0,0.61,0.27,298.43,297.15,293.15,0.0,0.0,298.05,1.0,0.61,0.2,298.37,297.15,293.15,0.0,0.0,298.05,1.0,0.59,0.27,298.13,297.15,293.15,0.0,0.0,298.05,1.0,0.54,1.26,298.05,291.15,298.8,297.64,298.5,298.41,298.07,1.0,0.47,1.0,0.0,0.0,1.0,2.69,0.0,2.69,-0.6,0.0,0.0,0.0,65.65,67.19,1017.97,0.0,1416.64,0.0,284.24,289.8,302.25,303.69,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17044800.0,297.7,297.15,293.15,0.0,0.0,291.99,1.0,0.7,0.28,297.92,297.15,293.15,0.0,0.0,291.99,1.0,0.75,0.3,297.86,297.15,293.15,0.0,0.0,291.99,1.0,0.74,0.22,297.83,297.15,293.15,0.0,0.0,291.99,1.0,0.72,0.3,297.52,297.15,293.15,0.0,0.0,291.99,1.0,0.62,1.41,291.99,291.15,298.88,297.66,298.07,297.84,291.99,1.0,0.53,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.51,0.51,0.0,82.63,85.01,29840.36,0.0,2002.42,0.0,284.23,290.83,300.76,302.66,293.15,293.15,283.15,16405.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.09,1.58,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7988.36,0.0,127.79,2275.33,0.0,885.36,0.39,1.0,0.0,3.0,1.0,0.0
17045100.0,297.37,297.15,293.15,0.0,0.0,291.89,1.0,0.74,0.31,297.6,297.15,293.15,0.0,0.0,291.89,1.0,0.84,0.33,297.53,297.15,293.15,0.0,0.0,291.89,1.0,0.81,0.24,297.52,297.15,293.15,0.0,0.0,291.89,1.0,0.79,0.33,297.13,297.15,293.15,0.0,0.0,291.89,1.0,0.62,1.56,291.89,291.15,298.95,297.68,297.83,297.51,291.89,1.0,0.59,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.75,0.54,0.54,0.0,100.68,102.83,32604.4,0.0,2692.49,0.0,284.25,290.67,300.65,302.46,293.15,293.15,283.15,16714.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8190.9,0.0,153.76,2275.33,0.0,687.57,0.41,1.0,0.0,3.0,1.0,0.0
17045400.0,297.19,297.15,293.15,0.0,0.0,291.83,1.0,0.75,0.34,297.43,297.15,293.15,0.0,0.0,291.83,1.0,0.89,0.36,297.36,297.15,293.15,0.0,0.0,291.83,1.0,0.85,0.26,297.35,297.15,293.15,0.0,0.0,291.83,1.0,0.83,0.36,296.94,297.15,293.15,0.0,0.0,291.83,1.0,0.59,1.69,291.83,291.15,299.02,297.69,297.72,297.34,291.83,1.0,0.64,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.56,0.56,0.0,118.67,120.65,35273.0,0.0,3445.78,0.0,284.26,290.55,300.74,302.7,293.15,293.15,283.15,16727.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.34,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8432.81,0.0,181.06,2275.33,0.0,786.87,0.44,1.0,0.0,3.0,1.0,0.0
17045700.0,297.08,297.15,293.15,0.0,0.0,291.77,1.0,0.74,0.36,297.32,297.15,293.15,0.0,0.0,291.77,1.0,0.92,0.38,297.24,297.15,293.15,0.0,0.0,291.77,1.0,0.86,0.28,297.24,297.15,293.15,0.0,0.0,291.77,1.0,0.84,0.38,296.81,297.15,293.15,0.0,0.0,291.77,1.0,0.53,1.82,291.77,291.15,299.09,297.7,297.64,297.23,291.77,1.0,0.68,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.59,0.59,0.0,136.62,138.47,37831.98,0.0,4257.29,0.0,284.28,290.45,300.74,302.83,293.15,293.15,283.15,16733.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,1.97,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8662.08,0.0,211.55,2275.33,0.0,897.8,0.47,1.0,0.0,3.0,1.0,0.0
17046000.0,296.98,297.15,293.15,0.0,0.0,291.71,1.0,0.71,0.39,297.24,297.15,293.15,0.0,0.0,291.71,1.0,0.93,0.41,297.15,297.15,293.15,0.0,0.0,291.71,1.0,0.87,0.3,297.15,297.15,293.15,0.0,0.0,291.71,1.0,0.84,0.41,296.72,297.15,293.15,0.0,0.0,291.71,1.0,0.45,1.93,291.71,291.15,299.15,297.71,297.59,297.14,291.71,1.0,0.73,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.92,0.61,0.61,0.0,154.56,156.29,40241.25,0.0,5124.2,0.0,284.28,290.36,300.75,302.95,293.15,293.15,283.15,16761.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.59,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8888.68,0.0,244.89,2275.33,0.0,1003.61,0.49,1.0,0.0,3.0,1.0,0.0
17046300.0,296.86,297.15,293.15,0.0,0.0,291.58,1.0,0.67,0.45,297.13,297.15,293.15,0.0,0.0,291.58,1.0,0.93,0.48,297.04,297.15,293.15,0.0,0.0,291.58,1.0,0.85,0.35,297.04,297.15,293.15,0.0,0.0,291.58,1.0,0.83,0.48,296.67,297.15,293.15,0.0,0.0,291.58,0.91,0.37,1.7,291.58,291.15,299.19,297.71,297.51,297.02,291.57,1.0,0.74,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.63,0.63,0.0,174.17,174.11,41496.91,0.0,5405.8,1.0,284.28,290.22,300.73,303.02,293.15,293.15,283.15,17229.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9022.05,0.0,275.46,2275.33,0.0,1093.14,0.51,1.0,0.0,3.0,1.0,0.0
17046600.0,296.69,297.15,293.15,0.0,0.0,291.43,1.0,0.59,0.53,297.01,297.15,293.15,0.0,0.0,291.43,1.0,0.91,0.55,296.92,297.15,293.15,0.0,0.0,291.43,1.0,0.81,0.41,296.92,297.15,293.15,0.0,0.0,291.43,1.0,0.79,0.55,296.71,297.15,293.15,0.0,0.0,291.43,0.8,0.3,1.37,291.43,291.15,299.2,297.7,297.44,296.92,291.43,1.0,0.74,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.63,0.63,0.0,191.6,191.93,41619.61,0.0,5316.32,1.0,284.26,290.1,300.7,303.0,293.15,293.15,283.15,17677.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9034.96,0.0,290.2,2275.33,0.0,1114.19,0.52,1.0,0.0,3.0,1.0,0.0
17046900.0,296.69,297.15,293.15,0.0,0.0,291.37,0.94,0.5,0.46,296.93,297.15,293.15,0.0,0.0,291.37,1.0,0.87,0.6,296.85,297.15,293.15,0.0,0.0,291.37,1.0,0.76,0.44,296.84,297.15,293.15,0.0,0.0,291.37,1.0,0.73,0.6,296.73,297.15,293.15,0.0,0.0,291.37,0.78,0.3,1.36,291.37,291.15,299.19,297.68,297.37,296.84,291.37,1.0,0.76,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.64,0.64,0.0,209.04,209.75,42021.54,0.0,5653.22,1.0,284.26,290.04,300.69,303.0,293.15,293.15,283.15,17644.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9078.3,0.0,301.26,2275.33,0.0,1128.94,0.53,1.0,0.0,3.0,1.0,0.0
17047200.0,296.81,297.15,293.15,0.0,0.0,291.33,0.87,0.44,0.41,296.86,297.15,293.15,0.0,0.0,291.33,1.0,0.82,0.64,296.77,297.15,293.15,0.0,0.0,291.33,1.0,0.69,0.47,296.76,297.15,293.15,0.0,0.0,291.33,1.0,0.67,0.64,296.73,297.15,293.15,0.0,0.0,291.33,0.77,0.3,1.36,291.33,291.15,299.15,297.66,297.32,296.79,291.33,1.0,0.77,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.64,0.64,0.0,226.9,227.57,42436.76,0.0,6024.36,1.0,284.25,289.99,300.67,303.0,293.15,293.15,283.15,17673.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9119.01,0.0,312.33,2275.33,0.0,1152.88,0.54,1.0,0.0,3.0,1.0,0.0
17047500.0,296.89,297.15,293.15,0.0,0.0,291.23,0.82,0.4,0.37,296.75,297.15,293.15,0.0,0.0,291.23,1.0,0.75,0.71,296.75,297.15,293.15,0.0,0.0,291.23,0.95,0.62,0.44,296.76,297.15,293.15,0.0,0.0,291.23,0.94,0.6,0.57,296.7,297.15,293.15,0.0,0.0,291.23,0.74,0.3,1.37,291.23,291.15,299.1,297.64,297.3,296.77,291.23,1.0,0.77,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.64,0.64,0.0,245.59,245.39,42096.76,0.0,5861.0,1.0,284.24,289.92,300.64,302.96,293.15,293.15,283.15,18012.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9089.14,0.0,316.81,2275.33,0.0,1159.49,0.54,1.0,0.0,3.0,1.0,0.0
17047800.0,296.94,297.15,293.15,0.0,0.0,291.11,0.77,0.36,0.33,296.72,297.15,293.15,0.0,0.0,291.11,0.95,0.68,0.65,296.8,297.15,293.15,0.0,0.0,291.11,0.89,0.56,0.4,296.81,297.15,293.15,0.0,0.0,291.11,0.87,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.37,291.11,291.15,299.06,297.62,297.32,296.81,291.11,1.0,0.75,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.63,0.63,0.0,258.4,257.32,40785.13,0.0,5225.08,1.0,284.23,289.85,300.6,302.87,293.15,293.15,283.15,18463.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8965.63,0.0,307.49,2275.33,0.0,1121.7,0.53,1.0,0.0,3.0,1.0,0.0
17048100.0,296.98,297.15,293.15,0.0,0.0,291.03,0.74,0.33,0.31,296.78,297.15,293.15,0.0,0.0,291.03,0.9,0.61,0.59,296.85,297.15,293.15,0.0,0.0,291.03,0.85,0.5,0.36,296.86,297.15,293.15,0.0,0.0,291.03,0.84,0.49,0.47,296.66,297.15,293.15,0.0,0.0,291.03,0.72,0.3,1.38,291.03,291.15,299.01,297.6,297.35,296.87,291.02,1.0,0.72,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.83,0.61,0.61,0.0,260.63,259.61,39205.96,0.0,4619.78,1.0,284.21,289.8,300.58,302.77,293.15,293.15,283.15,18645.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8815.49,0.0,288.65,2275.33,0.0,1052.4,0.52,1.0,0.0,3.0,1.0,0.0
17048400.0,297.02,297.15,293.15,0.0,0.0,290.98,0.72,0.31,0.28,296.84,297.15,293.15,0.0,0.0,290.97,0.87,0.55,0.53,296.9,297.15,293.15,0.0,0.0,290.97,0.82,0.46,0.33,296.91,297.15,293.15,0.0,0.0,290.97,0.81,0.44,0.43,296.65,297.15,293.15,0.0,0.0,290.98,0.71,0.3,1.38,290.97,291.15,298.98,297.59,297.38,296.92,290.97,1.0,0.7,1.0,0.0,0.0,1.0,3.55,0.0,3.55,-0.79,0.6,0.6,0.0,256.37,255.42,37673.35,0.0,4118.19,1.0,284.2,289.79,300.57,302.68,293.15,293.15,283.15,18680.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.61,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8673.73,0.0,268.12,2275.33,0.0,980.59,0.51,1.0,0.0,3.0,1.0,0.0
17048700.0,297.05,297.15,293.15,0.0,0.0,290.95,0.71,0.3,0.28,296.9,297.15,293.15,0.0,0.0,290.95,0.85,0.51,0.49,296.94,297.15,293.15,0.0,0.0,290.95,0.8,0.42,0.3,296.96,297.15,293.15,0.0,0.0,290.95,0.79,0.41,0.4,296.66,297.15,293.15,0.0,0.0,290.95,0.71,0.3,1.38,290.95,291.15,298.97,297.6,297.41,296.96,290.95,1.0,0.68,1.0,0.0,0.0,1.0,3.41,0.0,3.41,-0.76,0.59,0.59,0.0,247.72,246.93,36331.14,0.0,3726.5,1.0,284.19,289.79,300.58,302.61,293.15,293.15,283.15,18633.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.55,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8552.49,0.0,248.94,2275.33,0.0,913.53,0.49,1.0,0.0,3.0,1.0,0.0
17049000.0,297.07,297.15,293.15,0.0,0.0,290.95,0.72,0.3,0.28,296.95,297.15,293.15,0.0,0.0,290.95,0.83,0.47,0.46,296.99,297.15,293.15,0.0,0.0,290.95,0.79,0.39,0.28,297.0,297.15,293.15,0.0,0.0,290.95,0.78,0.38,0.37,296.66,297.15,293.15,0.0,0.0,290.95,0.72,0.3,1.38,290.95,291.15,298.99,297.62,297.45,297.0,290.95,1.0,0.66,1.0,0.0,0.0,1.0,3.31,0.0,3.31,-0.74,0.58,0.58,0.0,236.33,235.61,35221.72,0.0,3423.83,1.0,284.18,289.81,300.6,302.58,293.15,293.15,283.15,18554.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.02,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8456.7,0.0,232.73,2275.33,0.0,856.78,0.48,1.0,0.0,3.0,1.0,0.0
17049300.0,297.08,297.15,293.15,0.0,0.0,290.96,0.73,0.3,0.27,297.0,297.15,293.15,0.0,0.0,290.96,0.83,0.45,0.43,297.02,297.15,293.15,0.0,0.0,290.96,0.78,0.37,0.26,297.04,297.15,293.15,0.0,0.0,290.96,0.77,0.36,0.35,296.67,297.15,293.15,0.0,0.0,290.96,0.73,0.3,1.37,290.96,291.15,299.05,297.65,297.49,297.03,290.96,1.0,0.64,1.0,0.0,0.0,1.0,3.23,0.0,3.23,-0.72,0.57,0.57,0.0,223.2,222.54,34304.71,0.0,3173.58,1.0,284.18,289.84,300.63,302.56,293.15,293.15,283.15,18474.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8381.99,0.0,219.33,2275.33,0.0,807.79,0.47,1.0,0.0,3.0,1.0,0.0
17049600.0,297.1,297.15,293.15,0.0,0.0,290.98,0.73,0.3,0.27,297.03,297.15,293.15,0.0,0.0,290.98,0.82,0.42,0.41,297.05,297.15,293.15,0.0,0.0,290.98,0.77,0.35,0.25,297.07,297.15,293.15,0.0,0.0,290.98,0.77,0.35,0.34,296.68,297.15,293.15,0.0,0.0,290.98,0.73,0.3,1.37,290.98,291.15,299.15,297.71,297.53,297.06,290.98,1.0,0.63,1.0,0.0,0.0,1.0,3.17,0.0,3.17,-0.71,0.56,0.56,0.0,209.31,208.72,33585.22,0.0,2967.84,1.0,284.18,289.87,300.69,302.59,293.15,293.15,283.15,18387.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8328.83,0.0,208.6,2275.33,0.0,765.59,0.46,1.0,0.0,3.0,1.0,0.0
17049900.0,297.13,297.15,293.15,0.0,0.0,291.0,0.74,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.0,0.82,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.0,0.78,0.34,0.24,297.1,297.15,293.15,0.0,0.0,291.0,0.77,0.34,0.33,296.69,297.15,293.15,0.0,0.0,291.0,0.74,0.3,1.37,291.0,291.15,299.3,297.77,297.59,297.09,291.0,1.0,0.61,1.0,0.0,0.0,1.0,3.13,0.0,3.13,-0.7,0.56,0.56,0.0,195.51,195.02,33063.47,0.0,2803.77,1.0,284.18,289.91,300.76,302.63,293.15,293.15,283.15,18298.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8294.58,0.0,200.38,2275.33,0.0,735.45,0.46,1.0,0.0,3.0,1.0,0.0
17050200.0,297.16,297.15,293.15,0.0,0.0,291.03,0.76,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.03,0.83,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.03,0.78,0.33,0.24,297.13,297.15,293.15,0.0,0.0,291.03,0.78,0.33,0.32,296.71,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,299.49,297.83,297.66,297.13,291.03,1.0,0.6,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.69,0.55,0.55,0.0,182.58,182.2,32723.65,0.0,2682.52,1.0,284.18,289.94,300.82,302.67,293.15,293.15,283.15,18212.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8273.77,0.0,194.41,2275.33,0.0,716.51,0.45,1.0,0.0,3.0,1.0,0.0
17050500.0,297.19,297.15,293.15,0.0,0.0,291.06,0.77,0.31,0.28,297.13,297.15,293.15,0.0,0.0,291.06,0.84,0.4,0.38,297.14,297.15,293.15,0.0,0.0,291.06,0.79,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.06,0.79,0.33,0.32,296.73,297.15,293.15,0.0,0.0,291.06,0.77,0.3,1.36,291.06,291.15,299.72,297.87,297.73,297.15,291.06,1.0,0.59,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.69,0.55,0.55,0.0,171.27,171.04,32584.38,0.0,2612.18,1.0,284.18,289.98,300.87,302.71,293.15,293.15,283.15,18121.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8268.31,0.0,190.65,2275.33,0.0,705.5,0.45,1.0,0.0,3.0,1.0,0.0
17050800.0,297.21,297.15,293.15,0.0,0.0,291.09,0.79,0.32,0.29,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.09,0.81,0.33,0.24,297.17,297.15,293.15,0.0,0.0,291.09,0.81,0.34,0.32,296.75,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,299.97,297.91,297.8,297.17,291.09,1.0,0.59,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.69,0.55,0.55,0.0,162.16,162.07,32626.62,0.0,2587.04,1.0,284.18,290.01,300.91,302.76,293.15,293.15,283.15,18037.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8277.1,0.0,188.99,2275.33,0.0,701.97,0.45,1.0,0.0,3.0,1.0,0.0
17051100.0,297.22,297.15,293.15,0.0,0.0,291.13,0.81,0.33,0.3,297.18,297.15,293.15,0.0,0.0,291.13,0.87,0.4,0.39,297.18,297.15,293.15,0.0,0.0,291.13,0.82,0.34,0.24,297.19,297.15,293.15,0.0,0.0,291.13,0.82,0.34,0.33,296.76,297.15,293.15,0.0,0.0,291.13,0.79,0.3,1.36,291.13,291.15,300.25,297.95,297.88,297.19,291.13,1.0,0.59,1.0,0.0,0.0,1.0,3.13,0.0,3.13,-0.7,0.55,0.55,0.0,155.58,155.62,32828.14,0.0,2602.19,1.0,284.19,290.04,300.95,302.8,293.15,293.15,283.15,17962.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8298.67,0.0,189.19,2275.33,0.0,704.66,0.45,1.0,0.0,3.0,1.0,0.0
17051400.0,297.23,297.15,293.15,0.0,0.0,291.16,0.83,0.35,0.31,297.19,297.15,293.15,0.0,0.0,291.16,0.88,0.41,0.39,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.34,0.24,297.2,297.15,293.15,0.0,0.0,291.16,0.84,0.35,0.33,296.78,297.15,293.15,0.0,0.0,291.16,0.8,0.3,1.36,291.16,291.15,300.54,297.98,297.95,297.2,291.16,1.0,0.59,1.0,0.0,0.0,1.0,3.17,0.0,3.17,-0.71,0.55,0.55,0.0,151.62,151.77,33169.78,0.0,2653.43,1.0,284.19,290.06,300.99,302.86,293.15,293.15,283.15,17894.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8332.04,0.0,191.08,2275.33,0.0,712.45,0.45,1.0,0.0,3.0,1.0,0.0
17051700.0,297.24,297.15,293.15,0.0,0.0,291.19,0.85,0.36,0.33,297.21,297.15,293.15,0.0,0.0,291.19,0.89,0.42,0.4,297.2,297.15,293.15,0.0,0.0,291.19,0.84,0.35,0.25,297.21,297.15,293.15,0.0,0.0,291.19,0.85,0.36,0.34,296.79,297.15,293.15,0.0,0.0,291.19,0.8,0.3,1.36,291.19,291.15,300.83,298.02,298.03,297.21,291.19,1.0,0.6,1.0,0.0,0.0,1.0,3.22,0.0,3.22,-0.72,0.56,0.56,0.0,150.07,150.31,33632.67,0.0,2735.96,1.0,284.2,290.08,301.02,302.91,293.15,293.15,283.15,17832.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.37,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8376.4,0.0,194.49,2275.33,0.0,724.22,0.45,1.0,0.0,3.0,1.0,0.0
17052000.0,297.25,297.15,293.15,0.0,0.0,291.21,0.86,0.38,0.34,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.43,0.41,297.21,297.15,293.15,0.0,0.0,291.21,0.85,0.36,0.25,297.22,297.15,293.15,0.0,0.0,291.21,0.86,0.37,0.35,296.81,297.15,293.15,0.0,0.0,291.21,0.8,0.3,1.36,291.21,291.15,301.13,298.06,298.1,297.22,291.21,1.0,0.61,1.0,0.0,0.0,1.0,3.27,0.0,3.27,-0.73,0.56,0.56,0.0,150.64,150.97,34205.09,0.0,2845.93,1.0,284.21,290.09,301.06,302.98,293.15,293.15,283.15,17776.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8431.74,0.0,199.37,2275.33,0.0,738.98,0.46,1.0,0.0,3.0,1.0,0.0
17052300.0,297.25,297.15,293.15,0.0,0.0,291.24,0.88,0.4,0.36,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.45,0.42,297.21,297.15,293.15,0.0,0.0,291.24,0.86,0.37,0.26,297.22,297.15,293.15,0.0,0.0,291.24,0.87,0.39,0.37,296.82,297.15,293.15,0.0,0.0,291.24,0.8,0.3,1.36,291.24,291.15,301.41,298.11,298.17,297.23,291.24,1.0,0.61,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.74,0.57,0.57,0.0,153.05,153.44,34878.4,0.0,2980.1,1.0,284.22,290.1,301.11,303.06,293.15,293.15,283.15,17722.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.42,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8498.51,0.0,205.67,2275.33,0.0,755.63,0.46,1.0,0.0,3.0,1.0,0.0
17052600.0,297.25,297.15,293.15,0.0,0.0,291.26,0.89,0.41,0.37,297.23,297.15,293.15,0.0,0.0,291.26,0.92,0.46,0.44,297.22,297.15,293.15,0.0,0.0,291.26,0.87,0.39,0.27,297.23,297.15,293.15,0.0,0.0,291.26,0.88,0.4,0.38,296.83,297.15,293.15,0.0,0.0,291.26,0.8,0.3,1.36,291.26,291.15,301.68,298.17,298.23,297.23,291.26,1.0,0.62,1.0,0.0,0.0,1.0,3.38,0.0,3.38,-0.76,0.58,0.58,0.0,157.01,157.45,35652.11,0.0,3136.29,1.0,284.22,290.11,301.18,303.17,293.15,293.15,283.15,17669.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8578.14,0.0,213.46,2275.33,0.0,773.42,0.47,1.0,0.0,3.0,1.0,0.0
17052900.0,297.25,297.15,293.15,0.0,0.0,291.28,0.9,0.43,0.39,297.24,297.15,293.15,0.0,0.0,291.28,0.93,0.48,0.45,297.22,297.15,293.15,0.0,0.0,291.28,0.87,0.4,0.28,297.23,297.15,293.15,0.0,0.0,291.28,0.88,0.41,0.39,296.84,297.15,293.15,0.0,0.0,291.28,0.8,0.3,1.36,291.28,291.15,301.93,298.26,298.29,297.24,291.28,1.0,0.64,1.0,0.0,0.0,1.0,3.45,0.0,3.45,-0.77,0.59,0.59,0.0,162.24,162.72,36528.2,0.0,3312.17,1.0,284.23,290.11,301.27,303.29,293.15,293.15,283.15,17615.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8672.44,0.0,222.88,2275.33,0.0,791.44,0.48,1.0,0.0,3.0,1.0,0.0
17053200.0,297.24,297.15,293.15,0.0,0.0,291.3,0.9,0.45,0.4,297.24,297.15,293.15,0.0,0.0,291.3,0.94,0.49,0.47,297.23,297.15,293.15,0.0,0.0,291.3,0.88,0.41,0.29,297.23,297.15,293.15,0.0,0.0,291.3,0.89,0.43,0.41,296.85,297.15,293.15,0.0,0.0,291.3,0.79,0.3,1.36,291.3,291.15,302.15,298.38,298.34,297.24,291.3,1.0,0.65,1.0,0.0,0.0,1.0,3.51,0.0,3.51,-0.79,0.59,0.59,0.0,168.47,168.98,37507.73,0.0,3504.4,1.0,284.24,290.11,301.38,303.45,293.15,293.15,283.15,17559.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.53,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8783.42,0.0,234.09,2275.33,0.0,808.7,0.48,1.0,0.0,3.0,1.0,0.0
17053500.0,297.24,297.15,293.15,0.0,0.0,291.32,0.91,0.46,0.42,297.24,297.15,293.15,0.0,0.0,291.32,0.94,0.51,0.48,297.23,297.15,293.15,0.0,0.0,291.32,0.88,0.43,0.3,297.23,297.15,293.15,0.0,0.0,291.32,0.89,0.44,0.42,296.86,297.15,293.15,0.0,0.0,291.32,0.79,0.3,1.36,291.32,291.15,302.35,298.51,298.38,297.23,291.32,1.0,0.66,1.0,0.0,0.0,1.0,3.58,0.0,3.58,-0.8,0.6,0.6,0.0,175.46,175.96,38555.11,0.0,3704.81,1.0,284.25,290.11,301.52,303.64,293.15,293.15,283.15,17516.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.57,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8907.44,0.0,247.11,2275.33,0.0,829.66,0.49,1.0,0.0,3.0,1.0,0.0
17053800.0,297.22,297.15,293.15,0.0,0.0,291.33,0.91,0.47,0.43,297.24,297.15,293.15,0.0,0.0,291.33,0.94,0.52,0.5,297.22,297.15,293.15,0.0,0.0,291.33,0.88,0.44,0.31,297.23,297.15,293.15,0.0,0.0,291.33,0.9,0.46,0.43,296.86,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,302.55,298.64,298.42,297.23,291.33,1.0,0.67,1.0,0.0,0.0,1.0,3.64,0.0,3.64,-0.81,0.61,0.61,0.0,182.86,183.34,39613.16,0.0,3903.15,1.0,284.26,290.1,301.65,303.83,293.15,293.15,283.15,17494.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.62,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9035.51,0.0,261.45,2275.33,0.0,853.83,0.5,1.0,0.0,3.0,1.0,0.0
17054100.0,297.21,297.15,293.15,0.0,0.0,291.33,0.91,0.49,0.44,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.54,0.51,297.22,297.15,293.15,0.0,0.0,291.33,0.88,0.45,0.32,297.22,297.15,293.15,0.0,0.0,291.33,0.9,0.47,0.45,296.86,297.15,293.15,0.0,0.0,291.33,0.78,0.3,1.36,291.33,291.15,302.75,298.77,298.46,297.22,291.33,1.0,0.68,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.83,0.62,0.62,0.0,190.46,190.9,40662.68,0.0,4095.56,1.0,284.26,290.09,301.78,304.01,293.15,293.15,283.15,17484.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.67,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9165.47,0.0,276.77,2275.33,0.0,878.02,0.52,1.0,0.0,3.0,1.0,0.0
17054400.0,297.2,297.15,293.15,0.0,0.0,291.33,0.9,0.5,0.45,297.23,297.15,293.15,0.0,0.0,291.33,0.94,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.46,0.32,297.22,297.15,293.15,0.0,0.0,291.33,0.9,0.48,0.46,296.85,297.15,293.15,0.0,0.0,291.33,0.77,0.3,1.36,291.33,291.15,302.95,298.9,298.5,297.21,291.33,1.0,0.69,1.0,0.0,0.0,1.0,3.74,0.0,3.74,-0.84,0.63,0.63,0.0,198.07,198.49,41688.38,0.0,4279.75,1.0,284.27,290.07,301.91,304.19,293.15,293.15,283.15,17483.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9295.48,0.0,292.84,2275.33,0.0,901.67,0.53,1.0,0.0,3.0,1.0,0.0
17054700.0,297.19,297.15,293.15,0.0,0.0,291.33,0.9,0.5,0.45,297.22,297.15,293.15,0.0,0.0,291.33,0.94,0.56,0.53,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.47,0.33,297.21,297.15,293.15,0.0,0.0,291.33,0.9,0.49,0.47,296.85,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,303.14,299.02,298.54,297.21,291.33,1.0,0.7,1.0,0.0,0.0,1.0,3.79,0.0,3.79,-0.85,0.64,0.64,0.0,205.59,205.97,42675.87,0.0,4453.7,1.0,284.28,290.05,302.03,304.37,293.15,293.15,283.15,17490.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.77,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9423.53,0.0,309.39,2275.33,0.0,924.53,0.54,1.0,0.0,3.0,1.0,0.0
17055000.0,297.18,297.15,293.15,0.0,0.0,291.33,0.9,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.33,0.94,0.58,0.55,297.2,297.15,293.15,0.0,0.0,291.33,0.88,0.48,0.34,297.21,297.15,293.15,0.0,0.0,291.33,0.9,0.5,0.48,296.85,297.15,293.15,0.0,0.0,291.33,0.76,0.3,1.37,291.33,291.15,303.33,299.14,298.58,297.2,291.33,1.0,0.71,1.0,0.0,0.0,1.0,3.83,0.0,3.83,-0.86,0.65,0.65,0.0,212.91,213.26,43614.22,0.0,4616.46,1.0,284.28,290.03,302.14,304.53,293.15,293.15,283.15,17504.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.81,2.34,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9547.77,0.0,326.17,2275.33,0.0,946.43,0.55,1.0,0.0,3.0,1.0,0.0
17055300.0,297.17,297.15,293.15,0.0,0.0,291.32,0.89,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.32,0.94,0.59,0.56,297.2,297.15,293.15,0.0,0.0,291.32,0.88,0.49,0.34,297.2,297.15,293.15,0.0,0.0,291.32,0.89,0.51,0.49,296.84,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,303.5,299.24,298.61,297.2,291.32,1.0,0.72,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.66,0.66,0.0,219.96,220.28,44492.46,0.0,4767.12,1.0,284.28,290.02,302.25,304.68,293.15,293.15,283.15,17526.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9666.28,0.0,342.89,2275.33,0.0,967.29,0.56,1.0,0.0,3.0,1.0,0.0
17055600.0,297.17,297.15,293.15,0.0,0.0,291.31,0.89,0.51,0.46,297.2,297.15,293.15,0.0,0.0,291.31,0.94,0.59,0.56,297.19,297.15,293.15,0.0,0.0,291.31,0.88,0.5,0.35,297.2,297.15,293.15,0.0,0.0,291.31,0.89,0.52,0.5,296.84,297.15,293.15,0.0,0.0,291.31,0.75,0.3,1.37,291.31,291.15,303.66,299.34,298.64,297.19,291.31,1.0,0.73,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.67,0.67,0.0,226.7,226.99,45300.02,0.0,4904.78,1.0,284.29,290.0,302.34,304.82,293.15,293.15,283.15,17553.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.9,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9777.06,0.0,359.25,2275.33,0.0,987.08,0.57,1.0,0.0,3.0,1.0,0.0
17055900.0,297.16,297.15,293.15,0.0,0.0,291.3,0.88,0.52,0.47,297.2,297.15,293.15,0.0,0.0,291.3,0.93,0.6,0.57,297.19,297.15,293.15,0.0,0.0,291.3,0.88,0.5,0.35,297.19,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,303.81,299.42,298.67,297.18,291.3,1.0,0.73,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.67,0.67,0.0,233.08,233.33,46026.87,0.0,5028.64,1.0,284.29,289.97,302.42,304.94,293.15,293.15,283.15,17587.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.94,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9878.08,0.0,374.93,2275.33,0.0,1005.83,0.58,1.0,0.0,3.0,1.0,0.0
17056200.0,297.15,297.15,293.15,0.0,0.0,291.29,0.88,0.52,0.47,297.19,297.15,293.15,0.0,0.0,291.29,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.29,0.87,0.51,0.36,297.19,297.15,293.15,0.0,0.0,291.29,0.89,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,303.94,299.48,298.7,297.18,291.29,1.0,0.74,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.68,0.68,0.0,239.05,239.28,46664.1,0.0,5138.17,1.0,284.29,289.95,302.49,305.04,293.15,293.15,283.15,17627.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9967.38,0.0,389.6,2275.33,0.0,1023.63,0.58,1.0,0.0,3.0,1.0,0.0
17056500.0,297.15,297.15,293.15,0.0,0.0,291.27,0.87,0.52,0.47,297.18,297.15,293.15,0.0,0.0,291.27,0.93,0.61,0.58,297.18,297.15,293.15,0.0,0.0,291.27,0.87,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.27,0.89,0.54,0.51,296.83,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,304.06,299.53,298.72,297.17,291.27,1.0,0.74,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.68,0.68,0.0,244.59,244.78,47202.91,0.0,5232.94,1.0,284.29,289.93,302.54,305.12,293.15,293.15,283.15,17673.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10042.99,0.0,402.92,2275.33,0.0,1040.54,0.59,1.0,0.0,3.0,1.0,0.0
17056800.0,297.14,297.15,293.15,0.0,0.0,291.26,0.87,0.51,0.47,297.18,297.15,293.15,0.0,0.0,291.26,0.93,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.26,0.73,0.3,1.37,291.26,291.15,304.15,299.56,298.74,297.17,291.26,1.0,0.75,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.69,0.69,0.0,249.67,249.84,47635.82,0.0,5312.84,1.0,284.29,289.91,302.57,305.17,293.15,293.15,283.15,17724.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10103.1,0.0,414.56,2275.33,0.0,1056.74,0.6,1.0,0.0,3.0,1.0,0.0
17057100.0,297.14,297.15,293.15,0.0,0.0,291.24,0.86,0.51,0.46,297.17,297.15,293.15,0.0,0.0,291.24,0.92,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.24,0.87,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.24,0.88,0.55,0.52,296.82,297.15,293.15,0.0,0.0,291.24,0.73,0.3,1.37,291.24,291.15,304.21,299.56,298.75,297.16,291.24,1.0,0.75,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.69,0.69,0.0,254.28,254.41,47942.98,0.0,5377.82,1.0,284.29,289.89,302.57,305.19,293.15,293.15,283.15,17785.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10143.3,0.0,424.11,2275.33,0.0,1074.97,0.6,1.0,0.0,3.0,1.0,0.0
17057400.0,297.14,297.15,293.15,0.0,0.0,291.22,0.86,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.22,0.92,0.63,0.59,297.16,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.37,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,304.24,299.53,298.75,297.16,291.22,1.0,0.76,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.69,0.69,0.0,258.38,258.48,48106.53,0.0,5427.38,1.0,284.29,289.87,302.54,305.18,293.15,293.15,283.15,17855.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10159.57,0.0,430.97,2275.33,0.0,1093.46,0.6,1.0,0.0,3.0,1.0,0.0
17057700.0,297.13,297.15,293.15,0.0,0.0,291.2,0.86,0.51,0.46,297.16,297.15,293.15,0.0,0.0,291.2,0.92,0.63,0.6,297.16,297.15,293.15,0.0,0.0,291.2,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.55,0.53,296.81,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,304.24,299.48,298.75,297.15,291.19,1.0,0.76,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.69,0.69,0.0,261.96,262.03,48135.03,0.0,5461.69,1.0,284.28,289.86,302.48,305.12,293.15,293.15,283.15,17925.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.07,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10153.92,0.0,434.94,2275.33,0.0,1109.91,0.61,1.0,0.0,3.0,1.0,0.0
17058000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.5,0.46,297.15,297.15,293.15,0.0,0.0,291.17,0.92,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.52,0.37,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.17,0.72,0.3,1.37,291.17,291.15,304.22,299.4,298.74,297.15,291.17,1.0,0.76,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.69,0.69,0.0,265.03,265.07,48041.01,0.0,5481.93,1.0,284.28,289.84,302.41,305.05,293.15,293.15,283.15,17993.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10129.27,0.0,436.09,2275.33,0.0,1123.85,0.61,1.0,0.0,3.0,1.0,0.0
17058300.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.15,0.91,0.63,0.6,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.15,0.88,0.56,0.53,296.8,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.37,291.15,291.15,304.19,299.32,298.73,297.14,291.15,1.0,0.76,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.69,0.69,0.0,267.56,267.58,47842.37,0.0,5489.18,1.0,284.28,289.82,302.32,304.95,293.15,293.15,283.15,18053.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10088.92,0.0,434.55,2275.33,0.0,1134.28,0.61,1.0,0.0,3.0,1.0,0.0
