time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17058600.0,297.13,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.45,297.15,297.15,293.15,0.0,0.0,291.14,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.56,0.53,296.79,297.15,293.15,0.0,0.0,291.14,0.72,0.3,1.38,291.14,291.15,304.15,299.22,298.72,297.14,291.14,1.0,0.76,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.69,0.69,0.0,269.6,269.6,47567.24,0.0,5485.94,1.0,284.27,289.81,302.23,304.84,293.15,293.15,283.15,18102.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10037.83,0.0,430.83,2275.33,0.0,1141.35,0.6,1.0,0.0,3.0,1.0,0.0
17058900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.84,0.49,0.45,297.14,297.15,293.15,0.0,0.0,291.12,0.91,0.63,0.6,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.52,0.37,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.79,297.15,293.15,0.0,0.0,291.12,0.72,0.3,1.38,291.12,291.15,304.11,299.13,298.71,297.14,291.12,1.0,0.76,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.69,0.69,0.0,271.17,271.16,47238.45,0.0,5474.53,1.0,284.27,289.81,302.13,304.73,293.15,293.15,283.15,18140.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9980.21,0.0,425.4,2275.33,0.0,1144.76,0.6,1.0,0.0,3.0,1.0,0.0
17059200.0,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.49,0.44,297.14,297.15,293.15,0.0,0.0,291.11,0.91,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.52,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.11,0.72,0.3,1.38,291.11,291.15,304.08,299.04,298.7,297.14,291.11,1.0,0.76,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.68,0.68,0.0,272.34,272.32,46885.56,0.0,5457.8,1.0,284.27,289.8,302.04,304.62,293.15,293.15,283.15,18164.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9920.95,0.0,418.92,2275.33,0.0,1144.41,0.6,1.0,0.0,3.0,1.0,0.0
17059500.0,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.52,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.72,0.3,1.38,291.1,291.15,304.06,298.97,298.69,297.14,291.1,1.0,0.76,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.68,0.68,0.0,273.17,273.14,46537.69,0.0,5437.94,1.0,284.27,289.8,301.97,304.53,293.15,293.15,283.15,18173.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9864.83,0.0,411.98,2275.33,0.0,1140.33,0.59,1.0,0.0,3.0,1.0,0.0
17059800.0,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.44,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.51,0.36,297.14,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.06,298.91,298.69,297.14,291.1,1.0,0.76,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.68,0.68,0.0,273.7,273.67,46223.39,0.0,5417.01,1.0,284.26,289.81,301.91,304.45,293.15,293.15,283.15,18167.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9816.47,0.0,405.19,2275.33,0.0,1132.74,0.59,1.0,0.0,3.0,1.0,0.0
17060100.0,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.48,0.43,297.14,297.15,293.15,0.0,0.0,291.1,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.1,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.1,0.71,0.3,1.38,291.1,291.15,304.09,298.88,298.7,297.14,291.1,1.0,0.76,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.67,0.67,0.0,274.02,273.98,45965.95,0.0,5396.79,1.0,284.26,289.81,301.88,304.4,293.15,293.15,283.15,18147.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9779.55,0.0,399.1,2275.33,0.0,1121.23,0.59,1.0,0.0,3.0,1.0,0.0
17060400.0,297.13,297.15,293.15,0.0,0.0,291.11,0.83,0.47,0.43,297.14,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.11,0.85,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.11,0.87,0.55,0.53,296.78,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,304.15,298.88,298.72,297.14,291.11,1.0,0.76,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.67,0.67,0.0,274.15,274.12,45794.16,0.0,5379.06,1.0,284.26,289.82,301.88,304.39,293.15,293.15,283.15,18113.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9758.8,0.0,394.25,2275.33,0.0,1106.79,0.58,1.0,0.0,3.0,1.0,0.0
17060700.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.23,298.89,298.74,297.14,291.12,1.0,0.76,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.67,0.67,0.0,274.17,274.15,45676.94,0.0,5364.75,1.0,284.26,289.83,301.89,304.39,293.15,293.15,283.15,18086.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9746.69,0.0,390.67,2275.33,0.0,1099.84,0.58,1.0,0.0,3.0,1.0,0.0
17061000.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.32,298.87,298.76,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.67,0.67,0.0,274.12,274.1,45554.96,0.0,5353.17,1.0,284.26,289.83,301.87,304.38,293.15,293.15,283.15,18079.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9729.78,0.0,387.57,2275.33,0.0,1101.04,0.58,1.0,0.0,3.0,1.0,0.0
17061300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.47,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.4,298.84,298.78,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.67,0.67,0.0,274.02,274.0,45416.77,0.0,5343.15,1.0,284.26,289.84,301.84,304.34,293.15,293.15,283.15,18082.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9707.46,0.0,384.44,2275.33,0.0,1103.99,0.58,1.0,0.0,3.0,1.0,0.0
17061600.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.48,298.8,298.8,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.67,0.67,0.0,273.89,273.87,45260.5,0.0,5333.9,1.0,284.26,289.84,301.8,304.29,293.15,293.15,283.15,18088.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9680.51,0.0,381.13,2275.33,0.0,1107.39,0.58,1.0,0.0,3.0,1.0,0.0
17061900.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.57,298.75,298.82,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.67,0.67,0.0,273.73,273.71,45088.9,0.0,5325.01,1.0,284.26,289.85,301.75,304.23,293.15,293.15,283.15,18094.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9650.12,0.0,377.59,2275.33,0.0,1110.6,0.58,1.0,0.0,3.0,1.0,0.0
17062200.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.65,298.69,298.83,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,273.55,273.54,44905.92,0.0,5316.53,1.0,284.26,289.85,301.69,304.17,293.15,293.15,283.15,18100.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9617.64,0.0,373.84,2275.33,0.0,1113.05,0.57,1.0,0.0,3.0,1.0,0.0
17062500.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.73,298.64,298.85,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,273.36,273.35,44718.58,0.0,5308.63,1.0,284.26,289.85,301.64,304.1,293.15,293.15,283.15,18103.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9584.73,0.0,369.99,2275.33,0.0,1114.39,0.57,1.0,0.0,3.0,1.0,0.0
17062800.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.77,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.82,298.59,298.87,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,273.17,273.16,44537.8,0.0,5301.77,1.0,284.26,289.86,301.59,304.04,293.15,293.15,283.15,18102.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9553.5,0.0,366.18,2275.33,0.0,1114.13,0.57,1.0,0.0,3.0,1.0,0.0
17063100.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.9,298.54,298.89,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.99,272.99,44377.2,0.0,5296.39,1.0,284.26,289.86,301.54,303.98,293.15,293.15,283.15,18094.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9526.21,0.0,362.59,2275.33,0.0,1111.7,0.57,1.0,0.0,3.0,1.0,0.0
17063400.0,297.14,297.15,293.15,0.0,0.0,291.12,0.82,0.46,0.41,297.15,297.15,293.15,0.0,0.0,291.12,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.12,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.12,0.71,0.3,1.38,291.12,291.15,304.98,298.51,298.91,297.15,291.12,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.85,272.84,44247.35,0.0,5293.5,1.0,284.26,289.87,301.51,303.95,293.15,293.15,283.15,18082.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9505.32,0.0,359.48,2275.33,0.0,1107.62,0.57,1.0,0.0,3.0,1.0,0.0
17063700.0,297.14,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.07,298.5,298.93,297.15,291.13,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.74,272.74,44160.2,0.0,5293.38,1.0,284.26,289.87,301.5,303.93,293.15,293.15,283.15,18062.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9492.62,0.0,356.99,2275.33,0.0,1100.65,0.56,1.0,0.0,3.0,1.0,0.0
17064000.0,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.13,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.13,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.13,0.87,0.55,0.53,296.76,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,305.15,298.52,298.95,297.15,291.13,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.71,272.72,44138.58,0.0,5297.07,1.0,284.26,289.88,301.52,303.94,293.15,293.15,283.15,18033.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9491.87,0.0,355.48,2275.33,0.0,1091.75,0.56,1.0,0.0,3.0,1.0,0.0
17064300.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.23,298.54,298.97,297.15,291.14,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.67,272.64,44103.24,0.0,5285.43,1.0,284.26,289.88,301.54,303.96,293.15,293.15,283.15,18028.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9493.64,0.0,354.41,2275.33,0.0,1083.91,0.56,1.0,0.0,3.0,1.0,0.0
17064600.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.32,298.57,298.98,297.14,291.14,1.0,0.75,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.66,0.66,0.0,272.52,272.5,44091.09,0.0,5272.27,1.0,284.26,289.89,301.57,303.99,293.15,293.15,283.15,18018.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9497.54,0.0,353.66,2275.33,0.0,1079.01,0.56,1.0,0.0,3.0,1.0,0.0
17064900.0,297.14,297.15,293.15,0.0,0.0,291.14,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.14,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.14,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.14,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,305.4,298.6,299.0,297.15,291.14,1.0,0.75,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.66,0.66,0.0,272.34,272.32,44102.8,0.0,5262.95,1.0,284.26,289.89,301.59,304.01,293.15,293.15,283.15,18006.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9503.83,0.0,353.33,2275.33,0.0,1075.24,0.56,1.0,0.0,3.0,1.0,0.0
17065200.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.55,0.53,296.75,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.48,298.62,299.02,297.15,291.15,1.0,0.75,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.66,0.66,0.0,272.17,272.17,44136.13,0.0,5258.13,1.0,284.26,289.9,301.62,304.04,293.15,293.15,283.15,17995.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9512.37,0.0,353.41,2275.33,0.0,1072.43,0.56,1.0,0.0,3.0,1.0,0.0
17065500.0,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.57,298.65,299.04,297.15,291.15,1.0,0.75,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.66,0.66,0.0,272.06,272.06,44189.93,0.0,5257.92,1.0,284.26,289.9,301.65,304.07,293.15,293.15,283.15,17984.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9523.07,0.0,353.91,2275.33,0.0,1070.51,0.56,1.0,0.0,3.0,1.0,0.0
17065800.0,297.15,297.15,293.15,0.0,0.0,291.15,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.15,0.84,0.5,0.36,297.15,297.15,293.15,0.0,0.0,291.15,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.15,0.71,0.3,1.38,291.15,291.15,305.65,298.67,299.06,297.15,291.15,1.0,0.75,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.66,0.66,0.0,272.02,272.03,44260.46,0.0,5261.59,1.0,284.26,289.9,301.67,304.1,293.15,293.15,283.15,17974.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9535.56,0.0,354.78,2275.33,0.0,1069.36,0.56,1.0,0.0,3.0,1.0,0.0
17066100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.73,298.69,299.08,297.15,291.16,1.0,0.75,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.66,0.66,0.0,272.07,272.08,44346.07,0.0,5268.71,1.0,284.26,289.9,301.69,304.13,293.15,293.15,283.15,17965.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9549.66,0.0,355.98,2275.33,0.0,1068.88,0.56,1.0,0.0,3.0,1.0,0.0
17066400.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.5,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.82,298.72,299.1,297.15,291.16,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.2,272.22,44442.88,0.0,5278.3,1.0,284.26,289.91,301.72,304.16,293.15,293.15,283.15,17958.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9564.99,0.0,357.45,2275.33,0.0,1068.94,0.56,1.0,0.0,3.0,1.0,0.0
17066700.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.62,0.59,297.15,297.15,293.15,0.0,0.0,291.16,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.56,0.53,296.74,297.15,293.15,0.0,0.0,291.16,0.71,0.3,1.38,291.16,291.15,305.9,298.74,299.12,297.15,291.16,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.42,272.44,44549.05,0.0,5289.8,1.0,284.27,289.91,301.74,304.19,293.15,293.15,283.15,17952.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9581.35,0.0,359.17,2275.33,0.0,1069.44,0.57,1.0,0.0,3.0,1.0,0.0
17067000.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,305.98,298.77,299.14,297.15,291.17,1.0,0.75,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.66,0.66,0.0,272.72,272.74,44661.92,0.0,5302.46,1.0,284.27,289.91,301.77,304.22,293.15,293.15,283.15,17947.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9598.47,0.0,361.08,2275.33,0.0,1070.26,0.57,1.0,0.0,3.0,1.0,0.0
17067300.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.07,298.79,299.16,297.15,291.17,1.0,0.75,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.66,0.66,0.0,273.08,273.11,44778.99,0.0,5315.54,1.0,284.27,289.91,301.79,304.25,293.15,293.15,283.15,17944.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9616.09,0.0,363.13,2275.33,0.0,1071.32,0.57,1.0,0.0,3.0,1.0,0.0
17067600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.44,0.4,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.84,0.51,0.36,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,306.15,298.81,299.18,297.15,291.17,1.0,0.75,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.66,0.66,0.0,273.5,273.52,44898.5,0.0,5328.54,1.0,284.27,289.91,301.81,304.28,293.15,293.15,283.15,17941.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9633.99,0.0,365.3,2275.33,0.0,1072.52,0.57,1.0,0.0,3.0,1.0,0.0
17067900.0,297.17,297.15,293.15,0.0,0.0,291.18,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.18,0.9,0.63,0.6,297.17,297.15,293.15,0.0,0.0,291.18,0.85,0.51,0.36,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.57,0.54,296.76,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,306.23,298.84,299.21,297.17,291.18,1.0,0.76,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.89,0.67,0.67,0.0,274.07,274.18,45155.02,0.0,5380.18,1.0,284.27,289.91,301.84,304.31,293.15,293.15,283.15,17890.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9665.49,0.0,368.65,2275.33,0.0,1076.73,0.57,1.0,0.0,3.0,1.0,0.0
17068200.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.36,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.57,0.55,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.32,298.86,299.23,297.17,291.19,1.0,0.76,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.67,0.67,0.0,275.17,275.29,45438.05,0.0,5445.01,1.0,284.27,289.91,301.86,304.35,293.15,293.15,283.15,17869.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.92,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9700.9,0.0,373.35,2275.33,0.0,1084.2,0.57,1.0,0.0,3.0,1.0,0.0
17068500.0,297.17,297.15,293.15,0.0,0.0,291.19,0.81,0.45,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.19,0.88,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.4,298.88,299.25,297.17,291.19,1.0,0.76,1.0,0.0,0.0,1.0,3.98,0.0,3.98,-0.89,0.67,0.67,0.0,276.6,276.72,45718.91,0.0,5508.51,1.0,284.27,289.91,301.88,304.39,293.15,293.15,283.15,17862.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9736.47,0.0,378.51,2275.33,0.0,1091.93,0.58,1.0,0.0,3.0,1.0,0.0
17068800.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.41,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.58,0.55,296.77,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.48,298.9,299.27,297.17,291.19,1.0,0.76,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.9,0.67,0.67,0.0,278.23,278.34,45982.81,0.0,5568.05,1.0,284.28,289.91,301.91,304.42,293.15,293.15,283.15,17863.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9770.54,0.0,383.72,2275.33,0.0,1099.2,0.58,1.0,0.0,3.0,1.0,0.0
17069100.0,297.16,297.15,293.15,0.0,0.0,291.19,0.82,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.64,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.57,298.93,299.29,297.17,291.19,1.0,0.77,1.0,0.0,0.0,1.0,4.01,0.0,4.01,-0.9,0.67,0.67,0.0,279.99,280.09,46233.7,0.0,5622.36,1.0,284.28,289.91,301.93,304.46,293.15,293.15,283.15,17867.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9803.38,0.0,388.85,2275.33,0.0,1105.9,0.58,1.0,0.0,3.0,1.0,0.0
17069400.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.65,298.95,299.3,297.16,291.19,1.0,0.77,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.68,0.68,0.0,281.81,281.9,46468.79,0.0,5671.09,1.0,284.28,289.9,301.95,304.49,293.15,293.15,283.15,17872.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9834.69,0.0,393.85,2275.33,0.0,1112.01,0.59,1.0,0.0,3.0,1.0,0.0
17069700.0,297.16,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.53,0.38,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.56,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.73,298.97,299.32,297.16,291.19,1.0,0.77,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.68,0.68,0.0,283.63,283.71,46686.64,0.0,5714.84,1.0,284.28,289.9,301.97,304.52,293.15,293.15,283.15,17879.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9864.22,0.0,398.63,2275.33,0.0,1117.48,0.59,1.0,0.0,3.0,1.0,0.0
17070000.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.59,0.57,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.82,298.99,299.34,297.16,291.19,1.0,0.77,1.0,0.0,0.0,1.0,4.04,0.0,4.03,-0.91,0.68,0.68,0.0,285.41,285.49,46888.36,0.0,5754.59,1.0,284.28,289.9,301.99,304.55,293.15,293.15,283.15,17886.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9892.02,0.0,403.15,2275.33,0.0,1122.28,0.59,1.0,0.0,3.0,1.0,0.0
17070300.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.9,299.01,299.35,297.16,291.19,1.0,0.77,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.91,0.68,0.68,0.0,287.16,287.23,47080.55,0.0,5792.45,1.0,284.28,289.89,302.01,304.59,293.15,293.15,283.15,17891.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9918.76,0.0,407.48,2275.33,0.0,1126.63,0.59,1.0,0.0,3.0,1.0,0.0
17070600.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.76,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,306.98,299.03,299.37,297.16,291.19,1.0,0.78,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.91,0.68,0.68,0.0,288.87,288.94,47270.86,0.0,5830.83,1.0,284.28,289.89,302.03,304.62,293.15,293.15,283.15,17893.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9945.25,0.0,411.71,2275.33,0.0,1130.8,0.59,1.0,0.0,3.0,1.0,0.0
17070900.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.62,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.38,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,307.07,299.05,299.39,297.16,291.19,1.0,0.78,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.69,0.69,0.0,290.57,290.65,47465.22,0.0,5871.47,1.0,284.28,289.89,302.05,304.65,293.15,293.15,283.15,17894.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9972.16,0.0,415.97,2275.33,0.0,1135.08,0.6,1.0,0.0,3.0,1.0,0.0
17071200.0,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.19,0.85,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.19,0.88,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,307.15,299.07,299.41,297.16,291.19,1.0,0.78,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.69,0.69,0.0,292.31,292.39,47664.65,0.0,5915.48,1.0,284.28,289.88,302.07,304.68,293.15,293.15,283.15,17892.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9999.44,0.0,420.31,2275.33,0.0,1139.26,0.6,1.0,0.0,3.0,1.0,0.0
17071500.0,297.16,297.15,293.15,0.0,0.0,291.18,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.18,0.71,0.3,1.38,291.18,291.15,307.16,299.06,299.42,297.16,291.18,1.0,0.78,1.0,0.0,0.0,1.0,4.08,0.0,4.08,-0.92,0.69,0.69,0.0,294.07,294.16,47818.31,0.0,5962.4,1.0,284.28,289.88,302.07,304.68,293.15,293.15,283.15,17909.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10017.45,0.0,424.37,2275.33,0.0,1154.0,0.6,1.0,0.0,3.0,1.0,0.0
17071800.0,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.86,0.55,0.39,297.16,297.15,293.15,0.0,0.0,291.17,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.17,0.71,0.3,1.38,291.17,291.15,307.06,299.01,299.39,297.16,291.17,1.0,0.78,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.92,0.69,0.69,0.0,295.9,295.98,47844.41,0.0,6011.16,1.0,284.28,289.87,302.01,304.64,293.15,293.15,283.15,17956.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10009.7,0.0,426.76,2275.33,0.0,1175.27,0.6,1.0,0.0,3.0,1.0,0.0
17072100.0,297.15,297.15,293.15,0.0,0.0,291.16,0.81,0.47,0.42,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.67,0.63,297.17,297.15,293.15,0.0,0.0,291.16,0.86,0.56,0.39,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,306.85,298.91,299.35,297.16,291.16,1.0,0.79,1.0,0.0,0.0,1.0,4.1,0.0,4.1,-0.92,0.69,0.69,0.0,297.77,297.85,47741.35,0.0,6058.79,1.0,284.28,289.85,301.92,304.54,293.15,293.15,283.15,18014.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9978.16,0.0,426.91,2275.33,0.0,1197.91,0.6,1.0,0.0,3.0,1.0,0.0
17072400.0,297.15,297.15,293.15,0.0,0.0,291.14,0.81,0.47,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.14,0.86,0.56,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.88,0.61,0.58,296.75,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,306.56,298.78,299.28,297.16,291.14,1.0,0.79,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.69,0.69,0.0,299.64,299.72,47506.78,0.0,6102.49,1.0,284.27,289.84,301.79,304.4,293.15,293.15,283.15,18076.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9923.91,0.0,424.46,2275.33,0.0,1219.04,0.6,1.0,0.0,3.0,1.0,0.0
17072700.0,297.15,297.15,293.15,0.0,0.0,291.12,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.12,0.91,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.12,0.86,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.12,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,306.21,298.63,299.2,297.16,291.12,1.0,0.79,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.93,0.68,0.68,0.0,301.48,301.55,47159.55,0.0,6140.56,1.0,284.27,289.83,301.64,304.23,293.15,293.15,283.15,18136.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9851.36,0.0,419.58,2275.33,0.0,1238.71,0.6,1.0,0.0,3.0,1.0,0.0
17073000.0,297.14,297.15,293.15,0.0,0.0,291.11,0.81,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.11,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.11,0.86,0.57,0.4,297.15,297.15,293.15,0.0,0.0,291.11,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,305.84,298.46,299.12,297.16,291.11,1.0,0.79,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.93,0.68,0.68,0.0,303.23,303.29,46714.61,0.0,6171.63,1.0,284.26,289.82,301.46,304.04,293.15,293.15,283.15,18190.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9764.11,0.0,412.46,2275.33,0.0,1255.19,0.59,1.0,0.0,3.0,1.0,0.0
17073300.0,297.14,297.15,293.15,0.0,0.0,291.09,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.09,0.88,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,305.45,298.28,299.03,297.16,291.09,1.0,0.79,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.93,0.68,0.68,0.0,304.85,304.89,46197.81,0.0,6195.38,1.0,284.26,289.81,301.29,303.83,293.15,293.15,283.15,18234.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9667.41,0.0,403.55,2275.33,0.0,1267.53,0.59,1.0,0.0,3.0,1.0,0.0
17073600.0,297.14,297.15,293.15,0.0,0.0,291.08,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.08,0.86,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.08,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,305.08,298.11,298.94,297.15,291.08,1.0,0.79,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.67,0.67,0.0,306.29,306.32,45639.4,0.0,6212.25,1.0,284.25,289.81,301.11,303.63,293.15,293.15,283.15,18264.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9567.0,0.0,393.41,2275.33,0.0,1274.64,0.58,1.0,0.0,3.0,1.0,0.0
17073900.0,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.86,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.74,297.95,298.87,297.15,291.07,1.0,0.79,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.67,0.67,0.0,307.56,307.59,45078.81,0.0,6224.28,1.0,284.25,289.81,300.95,303.43,293.15,293.15,283.15,18278.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9469.61,0.0,382.79,2275.33,0.0,1275.66,0.58,1.0,0.0,3.0,1.0,0.0
17074200.0,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.87,0.59,0.41,297.14,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.45,297.81,298.8,297.15,291.07,1.0,0.79,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.66,0.66,0.0,308.65,308.67,44558.2,0.0,6233.54,1.0,284.25,289.81,300.81,303.26,293.15,293.15,283.15,18271.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9382.38,0.0,372.43,2275.33,0.0,1270.31,0.57,1.0,0.0,3.0,1.0,0.0
17074500.0,297.14,297.15,293.15,0.0,0.0,291.07,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.07,0.91,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.07,0.87,0.59,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.88,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.07,0.7,0.3,1.38,291.07,291.15,304.25,297.71,298.76,297.15,291.07,1.0,0.8,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.66,0.66,0.0,309.59,309.61,44118.89,0.0,6243.01,1.0,284.24,289.82,300.7,303.13,293.15,293.15,283.15,18242.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9311.71,0.0,363.06,2275.33,0.0,1257.59,0.57,1.0,0.0,3.0,1.0,0.0
17074800.0,297.14,297.15,293.15,0.0,0.0,291.08,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.08,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.08,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.08,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.08,0.7,0.3,1.38,291.08,291.15,304.15,297.65,298.74,297.15,291.08,1.0,0.8,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.65,0.65,0.0,310.41,310.44,43812.57,0.0,6256.11,1.0,284.24,289.83,300.65,303.05,293.15,293.15,283.15,18189.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9265.76,0.0,355.52,2275.33,0.0,1239.08,0.56,1.0,0.0,3.0,1.0,0.0
17075100.0,297.15,297.15,293.15,0.0,0.0,291.1,0.8,0.45,0.41,297.15,297.15,293.15,0.0,0.0,291.1,0.9,0.67,0.64,297.18,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.14,297.65,298.74,297.16,291.1,1.0,0.8,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.65,0.65,0.0,311.17,311.21,43668.23,0.0,6276.1,1.0,284.24,289.85,300.64,303.04,293.15,293.15,283.15,18117.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9248.65,0.0,350.4,2275.33,0.0,1215.69,0.56,1.0,0.0,3.0,1.0,0.0
17075400.0,297.15,297.15,293.15,0.0,0.0,291.12,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.2,297.7,298.75,297.16,291.12,1.0,0.8,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.65,0.65,0.0,311.94,312.0,43693.69,0.0,6305.89,1.0,284.25,289.87,300.69,303.08,293.15,293.15,283.15,18037.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9260.13,0.0,348.13,2275.33,0.0,1194.22,0.56,1.0,0.0,3.0,1.0,0.0
17075700.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.14,0.9,0.68,0.64,297.19,297.15,293.15,0.0,0.0,291.14,0.88,0.62,0.43,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.58,296.73,297.15,293.15,0.0,0.0,291.14,0.7,0.3,1.38,291.14,291.15,304.3,297.79,298.78,297.17,291.14,1.0,0.8,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.94,0.65,0.65,0.0,312.79,312.87,43878.3,0.0,6346.72,1.0,284.25,289.89,300.78,303.17,293.15,293.15,283.15,17958.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9296.5,0.0,348.72,2275.33,0.0,1176.82,0.56,1.0,0.0,3.0,1.0,0.0
17076000.0,297.16,297.15,293.15,0.0,0.0,291.16,0.8,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.16,0.88,0.62,0.44,297.16,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.58,296.74,297.15,293.15,0.0,0.0,291.16,0.7,0.3,1.38,291.16,291.15,304.43,297.9,298.81,297.17,291.16,1.0,0.8,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.94,0.66,0.66,0.0,313.78,313.87,44201.81,0.0,6398.31,1.0,284.26,289.9,300.89,303.3,293.15,293.15,283.15,17885.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9353.52,0.0,352.03,2275.33,0.0,1164.12,0.56,1.0,0.0,3.0,1.0,0.0
17076300.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.68,0.65,297.2,297.15,293.15,0.0,0.0,291.19,0.88,0.63,0.45,297.17,297.15,293.15,0.0,0.0,291.19,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.19,0.7,0.3,1.38,291.19,291.15,304.59,298.03,298.85,297.17,291.19,1.0,0.8,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.94,0.66,0.66,0.0,314.94,315.04,44640.15,0.0,6459.45,1.0,284.26,289.91,301.03,303.45,293.15,293.15,283.15,17822.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9426.86,0.0,357.81,2275.33,0.0,1156.8,0.57,1.0,0.0,3.0,1.0,0.0
17076600.0,297.16,297.15,293.15,0.0,0.0,291.21,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.21,0.91,0.69,0.65,297.2,297.15,293.15,0.0,0.0,291.21,0.89,0.64,0.45,297.17,297.15,293.15,0.0,0.0,291.21,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.21,0.7,0.3,1.38,291.21,291.15,304.75,298.16,298.89,297.17,291.21,1.0,0.81,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.95,0.67,0.67,0.0,316.29,316.41,45161.7,0.0,6527.85,1.0,284.27,289.92,301.16,303.62,293.15,293.15,283.15,17772.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9511.27,0.0,365.75,2275.33,0.0,1154.84,0.57,1.0,0.0,3.0,1.0,0.0
17076900.0,297.16,297.15,293.15,0.0,0.0,291.22,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.91,0.69,0.65,297.2,297.15,293.15,0.0,0.0,291.22,0.89,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.22,0.88,0.62,0.59,296.74,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,304.91,298.29,298.92,297.17,291.22,1.0,0.81,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.95,0.67,0.67,0.0,317.82,317.94,45724.9,0.0,6599.84,1.0,284.27,289.93,301.3,303.78,293.15,293.15,283.15,17738.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9600.45,0.0,375.22,2275.33,0.0,1157.84,0.58,1.0,0.0,3.0,1.0,0.0
17077200.0,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.66,297.2,297.15,293.15,0.0,0.0,291.23,0.9,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,305.04,298.41,298.95,297.17,291.23,1.0,0.81,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.68,0.68,0.0,319.49,319.61,46287.3,0.0,6671.11,1.0,284.27,289.93,301.41,303.93,293.15,293.15,283.15,17723.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.96,2.5,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9687.81,0.0,385.63,2275.33,0.0,1165.97,0.58,1.0,0.0,3.0,1.0,0.0
17077500.0,297.16,297.15,293.15,0.0,0.0,291.23,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.66,297.19,297.15,293.15,0.0,0.0,291.23,0.9,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.23,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,305.15,298.5,298.98,297.17,291.23,1.0,0.82,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.96,0.68,0.68,0.0,321.24,321.34,46800.17,0.0,6735.88,1.0,284.28,289.92,301.51,304.05,293.15,293.15,283.15,17731.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9765.62,0.0,396.18,2275.33,0.0,1178.91,0.59,1.0,0.0,3.0,1.0,0.0
17077800.0,297.15,297.15,293.15,0.0,0.0,291.23,0.8,0.46,0.42,297.16,297.15,293.15,0.0,0.0,291.23,0.91,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.23,0.9,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.38,291.23,291.15,305.21,298.56,298.98,297.16,291.23,1.0,0.82,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.96,0.68,0.68,0.0,322.97,323.05,47212.11,0.0,6787.81,1.0,284.28,289.91,301.56,304.13,293.15,293.15,283.15,17766.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9825.66,0.0,405.91,2275.33,0.0,1196.58,0.59,1.0,0.0,3.0,1.0,0.0
17078100.0,297.15,297.15,293.15,0.0,0.0,291.21,0.8,0.46,0.42,297.15,297.15,293.15,0.0,0.0,291.21,0.91,0.69,0.66,297.17,297.15,293.15,0.0,0.0,291.21,0.9,0.68,0.48,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.63,0.6,296.74,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,305.22,298.57,298.98,297.16,291.21,1.0,0.82,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.96,0.69,0.69,0.0,324.59,324.63,47468.62,0.0,6820.2,1.0,284.28,289.89,301.57,304.16,293.15,293.15,283.15,17828.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9859.04,0.0,413.69,2275.33,0.0,1218.67,0.6,1.0,0.0,3.0,1.0,0.0
17078400.0,297.14,297.15,293.15,0.0,0.0,291.19,0.8,0.46,0.42,297.14,297.15,293.15,0.0,0.0,291.19,0.91,0.69,0.66,297.16,297.15,293.15,0.0,0.0,291.19,0.9,0.68,0.48,297.15,297.15,293.15,0.0,0.0,291.19,0.88,0.63,0.6,296.73,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,305.15,298.52,298.96,297.15,291.19,1.0,0.82,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.96,0.69,0.69,0.0,325.95,325.95,47516.63,0.0,6827.26,1.0,284.27,289.87,301.53,304.13,293.15,293.15,283.15,17919.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9856.94,0.0,418.29,2275.33,0.0,1245.27,0.6,1.0,0.0,3.0,1.0,0.0
17078700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.79,0.46,0.42,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.68,0.48,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.63,0.6,296.72,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,305.04,298.44,298.92,297.14,291.17,1.0,0.82,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.96,0.68,0.68,0.0,326.9,326.86,47366.42,0.0,6804.18,1.0,284.27,289.85,301.44,304.04,293.15,293.15,283.15,18012.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9823.65,0.0,418.91,2275.33,0.0,1261.87,0.6,1.0,0.0,3.0,1.0,0.0
17079000.0,297.13,297.15,293.15,0.0,0.0,291.15,0.79,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.14,0.9,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.67,0.48,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.63,0.6,296.71,297.15,293.15,0.0,0.0,291.15,0.69,0.3,1.38,291.14,291.15,304.93,298.36,298.89,297.13,291.14,1.0,0.82,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.68,0.68,0.0,327.36,327.27,47094.81,0.0,6752.35,1.0,284.27,289.84,301.36,303.94,293.15,293.15,283.15,18086.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9776.83,0.0,416.37,2275.33,0.0,1267.23,0.6,1.0,0.0,3.0,1.0,0.0
17079300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.79,0.45,0.41,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.68,0.65,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.67,0.47,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.62,0.59,296.71,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.82,298.28,298.86,297.12,291.12,1.0,0.81,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.95,0.68,0.68,0.0,327.2,327.07,46719.07,0.0,6673.53,1.0,284.26,289.82,301.28,303.84,293.15,293.15,283.15,18147.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9718.58,0.0,411.18,2275.33,0.0,1267.53,0.59,1.0,0.0,3.0,1.0,0.0
17079600.0,297.12,297.15,293.15,0.0,0.0,291.11,0.78,0.44,0.41,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.67,0.64,297.11,297.15,293.15,0.0,0.0,291.11,0.89,0.66,0.47,297.12,297.15,293.15,0.0,0.0,291.11,0.87,0.62,0.59,296.7,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.71,298.19,298.83,297.11,291.1,1.0,0.81,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.68,0.68,0.0,326.41,326.25,46260.51,0.0,6572.86,1.0,284.26,289.81,301.19,303.73,293.15,293.15,283.15,18199.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9651.22,0.0,403.88,2275.33,0.0,1264.06,0.59,1.0,0.0,3.0,1.0,0.0
17079900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.4,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.09,0.89,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.09,0.87,0.61,0.58,296.7,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,304.6,298.11,298.8,297.11,291.09,1.0,0.81,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.94,0.67,0.67,0.0,324.94,324.75,45731.94,0.0,6454.13,1.0,284.25,289.81,301.11,303.62,293.15,293.15,283.15,18243.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9576.32,0.0,394.82,2275.33,0.0,1257.19,0.59,1.0,0.0,3.0,1.0,0.0
17080200.0,297.11,297.15,293.15,0.0,0.0,291.07,0.78,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.07,0.89,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.64,0.45,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.6,0.58,296.69,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,304.49,298.03,298.77,297.1,291.07,1.0,0.8,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.67,0.67,0.0,322.8,322.58,45151.0,0.0,6322.86,1.0,284.25,289.81,301.02,303.51,293.15,293.15,283.15,18278.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.94,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9495.98,0.0,384.45,2275.33,0.0,1247.66,0.58,1.0,0.0,3.0,1.0,0.0
17080500.0,297.11,297.15,293.15,0.0,0.0,291.06,0.77,0.42,0.39,297.1,297.15,293.15,0.0,0.0,291.06,0.88,0.65,0.62,297.09,297.15,293.15,0.0,0.0,291.06,0.88,0.63,0.45,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.59,0.57,296.69,297.15,293.15,0.0,0.0,291.06,0.69,0.3,1.38,291.06,291.15,304.37,297.94,298.74,297.1,291.06,1.0,0.79,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.92,0.66,0.66,0.0,320.01,319.78,44533.28,0.0,6184.21,1.0,284.25,289.81,300.94,303.39,293.15,293.15,283.15,18304.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.91,2.46,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9411.98,0.0,373.16,2275.33,0.0,1236.05,0.57,1.0,0.0,3.0,1.0,0.0
17080800.0,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.42,0.38,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.64,0.61,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.59,0.56,296.68,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.25,297.85,298.72,297.1,291.05,1.0,0.79,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.66,0.66,0.0,316.66,316.42,43893.73,0.0,6042.89,1.0,284.24,289.81,300.85,303.27,293.15,293.15,283.15,18321.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.88,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9326.05,0.0,361.38,2275.33,0.0,1223.12,0.57,1.0,0.0,3.0,1.0,0.0
