time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17081100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.77,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.05,0.88,0.63,0.6,297.09,297.15,293.15,0.0,0.0,291.05,0.87,0.61,0.43,297.11,297.15,293.15,0.0,0.0,291.05,0.86,0.58,0.55,296.68,297.15,293.15,0.0,0.0,291.05,0.69,0.3,1.38,291.05,291.15,304.13,297.76,298.69,297.1,291.05,1.0,0.78,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.91,0.65,0.65,0.0,312.85,312.6,43242.96,0.0,5901.91,1.0,284.24,289.81,300.76,303.15,293.15,293.15,283.15,18332.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9239.39,0.0,349.42,2275.33,0.0,1209.43,0.56,1.0,0.0,3.0,1.0,0.0
17081400.0,297.11,297.15,293.15,0.0,0.0,291.04,0.76,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.88,0.62,0.59,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.6,0.43,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.57,0.55,296.68,297.15,293.15,0.0,0.0,291.04,0.69,0.3,1.38,291.04,291.15,304.01,297.67,298.66,297.11,291.04,1.0,0.78,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.9,0.64,0.64,0.0,308.63,308.38,42587.66,0.0,5763.08,1.0,284.23,289.82,300.67,303.02,293.15,293.15,283.15,18338.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9152.72,0.0,337.49,2275.33,0.0,1195.27,0.55,1.0,0.0,3.0,1.0,0.0
17081700.0,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.61,0.59,297.1,297.15,293.15,0.0,0.0,291.04,0.87,0.59,0.42,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.57,0.54,296.68,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,303.88,297.58,298.64,297.11,291.04,1.0,0.77,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.64,0.64,0.0,304.08,303.83,41933.03,0.0,5627.63,1.0,284.23,289.83,300.57,302.89,293.15,293.15,283.15,18340.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9066.57,0.0,325.75,2275.33,0.0,1180.96,0.55,1.0,0.0,3.0,1.0,0.0
17082000.0,297.12,297.15,293.15,0.0,0.0,291.04,0.76,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.04,0.87,0.61,0.58,297.1,297.15,293.15,0.0,0.0,291.04,0.86,0.59,0.41,297.11,297.15,293.15,0.0,0.0,291.04,0.85,0.56,0.54,296.68,297.15,293.15,0.0,0.0,291.04,0.7,0.3,1.38,291.04,291.15,303.75,297.48,298.61,297.11,291.04,1.0,0.76,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.63,0.63,0.0,299.27,299.02,41282.26,0.0,5496.14,1.0,284.23,289.84,300.48,302.76,293.15,293.15,283.15,18340.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8981.27,0.0,314.3,2275.33,0.0,1166.71,0.54,1.0,0.0,3.0,1.0,0.0
17082300.0,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.6,0.57,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.58,0.41,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,303.62,297.38,298.58,297.11,291.03,1.0,0.76,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.88,0.63,0.63,0.0,294.24,293.99,40619.16,0.0,5364.02,1.0,284.22,289.84,300.38,302.63,293.15,293.15,283.15,18343.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8895.08,0.0,303.08,2275.33,0.0,1152.83,0.53,1.0,0.0,3.0,1.0,0.0
17082600.0,297.12,297.15,293.15,0.0,0.0,291.03,0.76,0.38,0.35,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.59,0.56,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.57,0.4,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.55,0.52,296.67,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,303.5,297.28,298.55,297.11,291.03,1.0,0.75,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.87,0.62,0.62,0.0,288.99,288.72,39934.81,0.0,5227.57,1.0,284.22,289.85,300.27,302.49,293.15,293.15,283.15,18350.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8806.99,0.0,291.93,2275.33,0.0,1138.36,0.52,1.0,0.0,3.0,1.0,0.0
17082900.0,297.11,297.15,293.15,0.0,0.0,291.03,0.76,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.03,0.87,0.58,0.55,297.1,297.15,293.15,0.0,0.0,291.03,0.86,0.56,0.4,297.11,297.15,293.15,0.0,0.0,291.03,0.85,0.54,0.51,296.66,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,303.37,297.17,298.52,297.1,291.03,1.0,0.75,1.0,0.0,0.0,1.0,3.83,0.0,3.83,-0.86,0.61,0.61,0.0,283.48,283.19,39232.07,0.0,5086.56,1.0,284.21,289.86,300.17,302.35,293.15,293.15,283.15,18357.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8717.76,0.0,280.85,2275.33,0.0,1122.26,0.52,1.0,0.0,3.0,1.0,0.0
17083200.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.37,0.34,297.1,297.15,293.15,0.0,0.0,291.02,0.87,0.57,0.55,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.55,0.39,297.1,297.15,293.15,0.0,0.0,291.02,0.85,0.53,0.51,296.66,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,303.25,297.06,298.49,297.1,291.02,1.0,0.74,1.0,0.0,0.0,1.0,3.79,0.0,3.79,-0.85,0.61,0.61,0.0,277.72,277.42,38516.57,0.0,4941.83,1.0,284.21,289.87,300.06,302.21,293.15,293.15,283.15,18362.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8628.46,0.0,269.9,2275.33,0.0,1104.39,0.51,1.0,0.0,3.0,1.0,0.0
17083500.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.02,0.87,0.56,0.54,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.54,0.38,297.1,297.15,293.15,0.0,0.0,291.02,0.85,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,303.13,296.96,298.46,297.1,291.02,1.0,0.73,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.85,0.6,0.6,0.0,271.69,271.39,37794.34,0.0,4794.18,1.0,284.2,289.88,299.95,302.06,293.15,293.15,283.15,18364.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8540.12,0.0,259.17,2275.33,0.0,1084.7,0.5,1.0,0.0,3.0,1.0,0.0
17083800.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.02,0.86,0.55,0.53,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.53,0.37,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.51,0.49,296.64,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,303.0,296.86,298.43,297.1,291.02,1.0,0.72,1.0,0.0,0.0,1.0,3.72,0.0,3.72,-0.84,0.59,0.59,0.0,265.43,265.11,37071.88,0.0,4644.72,1.0,284.2,289.89,299.85,301.92,293.15,293.15,283.15,18363.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8453.73,0.0,248.75,2275.33,0.0,1063.26,0.49,1.0,0.0,3.0,1.0,0.0
17084100.0,297.11,297.15,293.15,0.0,0.0,291.02,0.75,0.35,0.32,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.54,0.52,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.52,0.37,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.02,0.72,0.3,1.38,291.02,291.15,302.88,296.76,298.4,297.1,291.02,1.0,0.71,1.0,0.0,0.0,1.0,3.68,0.0,3.68,-0.83,0.59,0.59,0.0,258.94,258.61,36355.53,0.0,4494.27,1.0,284.19,289.91,299.75,301.79,293.15,293.15,283.15,18359.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8370.25,0.0,238.73,2275.33,0.0,1040.16,0.49,1.0,0.0,3.0,1.0,0.0
17084400.0,297.11,297.15,293.15,0.0,0.0,291.01,0.75,0.34,0.31,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.51,0.36,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.5,0.47,296.63,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.38,291.01,291.15,302.74,296.67,298.37,297.1,291.01,1.0,0.71,1.0,0.0,0.0,1.0,3.64,0.0,3.64,-0.82,0.58,0.58,0.0,252.22,251.89,35651.75,0.0,4343.48,1.0,284.19,289.92,299.66,301.67,293.15,293.15,283.15,18352.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8290.6,0.0,229.17,2275.33,0.0,1015.61,0.48,1.0,0.0,3.0,1.0,0.0
17084700.0,297.11,297.15,293.15,0.0,0.0,291.01,0.74,0.33,0.3,297.09,297.15,293.15,0.0,0.0,291.01,0.86,0.52,0.5,297.09,297.15,293.15,0.0,0.0,291.01,0.85,0.5,0.35,297.1,297.15,293.15,0.0,0.0,291.01,0.84,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.01,0.72,0.3,1.37,291.01,291.15,302.61,296.59,298.34,297.1,291.01,1.0,0.7,1.0,0.0,0.0,1.0,3.6,0.0,3.6,-0.81,0.57,0.57,0.0,245.33,244.98,34964.67,0.0,4193.12,1.0,284.19,289.93,299.58,301.55,293.15,293.15,283.15,18341.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.45,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8215.35,0.0,220.11,2275.33,0.0,989.58,0.47,1.0,0.0,3.0,1.0,0.0
17085000.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.32,0.3,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.51,0.49,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.49,0.35,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.48,0.46,296.62,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,302.46,296.53,298.31,297.1,291.02,1.0,0.69,1.0,0.0,0.0,1.0,3.56,0.0,3.56,-0.8,0.57,0.57,0.0,238.26,237.91,34300.16,0.0,4043.47,1.0,284.18,289.95,299.52,301.45,293.15,293.15,283.15,18329.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.42,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8145.42,0.0,211.62,2275.33,0.0,962.6,0.46,1.0,0.0,3.0,1.0,0.0
17085300.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.5,0.48,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.47,0.45,296.61,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,302.31,296.47,298.27,297.1,291.02,1.0,0.68,1.0,0.0,0.0,1.0,3.52,0.0,3.52,-0.79,0.56,0.56,0.0,231.07,230.71,33666.57,0.0,3895.2,1.0,284.18,289.96,299.46,301.36,293.15,293.15,283.15,18314.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8081.33,0.0,203.69,2275.33,0.0,934.46,0.46,1.0,0.0,3.0,1.0,0.0
17085600.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.46,0.44,296.61,297.15,293.15,0.0,0.0,291.02,0.73,0.3,1.37,291.02,291.15,302.15,296.43,298.24,297.1,291.02,1.0,0.67,1.0,0.0,0.0,1.0,3.48,0.0,3.48,-0.78,0.55,0.55,0.0,223.75,223.39,33069.77,0.0,3748.57,1.0,284.17,289.98,299.42,301.28,293.15,293.15,283.15,18297.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8024.13,0.0,196.39,2275.33,0.0,906.26,0.45,1.0,0.0,3.0,1.0,0.0
17085900.0,297.11,297.15,293.15,0.0,0.0,291.02,0.74,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.02,0.86,0.48,0.46,297.09,297.15,293.15,0.0,0.0,291.02,0.85,0.46,0.32,297.1,297.15,293.15,0.0,0.0,291.02,0.84,0.45,0.43,296.6,297.15,293.15,0.0,0.0,291.02,0.74,0.3,1.37,291.02,291.15,301.98,296.39,298.2,297.1,291.02,1.0,0.66,1.0,0.0,0.0,1.0,3.44,0.0,3.44,-0.77,0.55,0.55,0.0,216.35,215.98,32491.58,0.0,3604.08,1.0,284.17,289.99,299.38,301.22,293.15,293.15,283.15,18283.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.33,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7970.87,0.0,189.62,2275.33,0.0,880.54,0.45,1.0,0.0,3.0,1.0,0.0
17086200.0,297.1,297.15,293.15,0.0,0.0,291.03,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.47,0.45,297.09,297.15,293.15,0.0,0.0,291.03,0.85,0.45,0.32,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.44,0.42,296.59,297.15,293.15,0.0,0.0,291.03,0.74,0.3,1.37,291.03,291.15,301.82,296.36,298.16,297.09,291.03,1.0,0.65,1.0,0.0,0.0,1.0,3.4,0.0,3.4,-0.77,0.54,0.54,0.0,208.9,208.57,31960.26,0.0,3479.0,1.0,284.16,290.01,299.35,301.16,293.15,293.15,283.15,18258.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7921.52,0.0,183.41,2275.33,0.0,858.38,0.44,1.0,0.0,3.0,1.0,0.0
17086500.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.03,0.86,0.46,0.44,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.44,0.31,297.1,297.15,293.15,0.0,0.0,291.03,0.84,0.43,0.41,296.59,297.15,293.15,0.0,0.0,291.03,0.75,0.3,1.37,291.03,291.15,301.65,296.32,298.12,297.09,291.03,1.0,0.65,1.0,0.0,0.0,1.0,3.37,0.0,3.37,-0.76,0.54,0.54,0.0,201.5,201.16,31446.24,0.0,3357.41,1.0,284.16,290.02,299.31,301.1,293.15,293.15,283.15,18247.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7873.79,0.0,177.76,2275.33,0.0,838.41,0.44,1.0,0.0,3.0,1.0,0.0
17086800.0,297.07,297.15,293.15,0.0,0.0,291.04,0.75,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.45,0.43,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.43,0.3,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.42,0.4,296.58,297.15,293.15,0.0,0.0,291.04,0.75,0.3,1.37,291.04,291.15,301.48,296.28,298.08,297.09,291.04,1.0,0.64,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.75,0.53,0.53,0.0,194.11,193.77,30936.41,0.0,3236.37,1.0,284.16,290.03,299.27,301.03,293.15,293.15,283.15,18240.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7826.63,0.0,172.41,2275.33,0.0,818.98,0.43,1.0,0.0,3.0,1.0,0.0
17087100.0,297.06,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.44,0.42,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.42,0.29,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.41,0.39,296.57,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,301.32,296.24,298.04,297.08,291.04,1.0,0.63,1.0,0.0,0.0,1.0,3.3,0.0,3.3,-0.74,0.53,0.53,0.0,186.72,186.37,30427.22,0.0,3115.75,1.0,284.15,290.04,299.23,300.97,293.15,293.15,283.15,18236.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.23,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7779.78,0.0,167.29,2275.33,0.0,799.85,0.43,1.0,0.0,3.0,1.0,0.0
17087400.0,297.04,297.15,293.15,0.0,0.0,291.04,0.76,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.43,0.41,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.4,0.38,296.56,297.15,293.15,0.0,0.0,291.04,0.76,0.3,1.37,291.04,291.15,301.15,296.2,298.0,297.08,291.04,1.0,0.62,1.0,0.0,0.0,1.0,3.26,0.0,3.26,-0.73,0.52,0.52,0.0,179.34,178.99,29917.85,0.0,2995.73,1.0,284.15,290.06,299.19,300.9,293.15,293.15,283.15,18232.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7733.16,0.0,162.35,2275.33,0.0,780.96,0.42,1.0,0.0,3.0,1.0,0.0
17087700.0,297.03,297.15,293.15,0.0,0.0,291.04,0.77,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.86,0.42,0.4,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.39,0.37,296.56,297.15,293.15,0.0,0.0,291.04,0.77,0.3,1.36,291.04,291.15,300.98,296.16,297.95,297.07,291.04,1.0,0.61,1.0,0.0,0.0,1.0,3.23,0.0,3.23,-0.73,0.51,0.51,0.0,171.97,171.6,29407.68,0.0,2876.44,1.0,284.14,290.07,299.15,300.83,293.15,293.15,283.15,18229.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7686.73,0.0,157.58,2275.33,0.0,762.26,0.42,1.0,0.0,3.0,1.0,0.0
17088000.0,297.01,297.15,293.15,0.0,0.0,291.04,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.41,0.39,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.38,0.36,296.55,297.15,293.15,0.0,0.0,291.04,0.78,0.3,1.36,291.04,291.15,300.82,296.11,297.91,297.07,291.04,1.0,0.6,1.0,0.0,0.0,1.0,3.19,0.0,3.19,-0.72,0.51,0.51,0.0,164.6,164.23,28895.73,0.0,2758.1,1.0,284.14,290.08,299.11,300.77,293.15,293.15,283.15,18227.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7640.43,0.0,152.95,2275.33,0.0,743.72,0.41,1.0,0.0,3.0,1.0,0.0
17088300.0,297.0,297.15,293.15,0.0,0.0,291.04,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.04,0.86,0.39,0.38,297.08,297.15,293.15,0.0,0.0,291.04,0.84,0.37,0.26,297.09,297.15,293.15,0.0,0.0,291.04,0.84,0.37,0.35,296.54,297.15,293.15,0.0,0.0,291.04,0.79,0.3,1.36,291.04,291.15,300.65,296.07,297.87,297.06,291.04,1.0,0.59,1.0,0.0,0.0,1.0,3.15,0.0,3.15,-0.71,0.5,0.5,0.0,157.26,156.89,28381.84,0.0,2641.02,1.0,284.13,290.09,299.06,300.7,293.15,293.15,283.15,18225.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7594.21,0.0,148.46,2275.33,0.0,725.29,0.41,1.0,0.0,3.0,1.0,0.0
17088600.0,296.98,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.38,0.37,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.35,0.25,297.09,297.15,293.15,0.0,0.0,291.03,0.84,0.36,0.34,296.53,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,300.48,296.02,297.83,297.06,291.03,1.0,0.58,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.7,0.5,0.5,0.0,149.97,149.59,27866.5,0.0,2525.69,1.0,284.12,290.1,299.01,300.62,293.15,293.15,283.15,18224.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7548.14,0.0,144.09,2275.33,0.0,707.02,0.4,1.0,0.0,3.0,1.0,0.0
17088900.0,296.97,297.15,293.15,0.0,0.0,291.03,0.8,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.37,0.35,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.34,0.24,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.34,0.33,296.52,297.15,293.15,0.0,0.0,291.03,0.8,0.3,1.36,291.03,291.15,300.32,295.98,297.79,297.05,291.03,1.0,0.57,1.0,0.0,0.0,1.0,3.07,0.0,3.07,-0.69,0.49,0.49,0.0,142.74,142.36,27350.21,0.0,2412.52,1.0,284.12,290.11,298.97,300.55,293.15,293.15,283.15,18222.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7502.24,0.0,139.85,2275.33,0.0,688.9,0.4,1.0,0.0,3.0,1.0,0.0
17089200.0,296.95,297.15,293.15,0.0,0.0,291.03,0.81,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.03,0.86,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.33,0.23,297.08,297.15,293.15,0.0,0.0,291.03,0.84,0.33,0.32,296.51,297.15,293.15,0.0,0.0,291.03,0.81,0.3,1.36,291.03,291.15,300.15,295.93,297.75,297.05,291.03,1.0,0.57,1.0,0.0,0.0,1.0,3.03,0.0,3.03,-0.68,0.48,0.48,0.0,135.61,135.23,26833.84,0.0,2301.94,1.0,284.11,290.12,298.92,300.48,293.15,293.15,283.15,18219.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7456.57,0.0,135.74,2275.33,0.0,670.98,0.39,1.0,0.0,3.0,1.0,0.0
17089500.0,297.62,303.15,285.15,0.0,0.0,293.37,0.44,0.3,0.0,297.71,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,297.69,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.39,0.44,0.3,0.0,297.12,303.15,285.15,0.0,0.0,293.28,0.44,0.3,0.01,293.29,303.15,299.98,295.88,299.12,299.1,289.23,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,292.98,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17089800.0,297.89,303.15,285.15,0.0,0.0,292.13,0.44,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.14,0.44,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.14,0.44,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.14,0.44,0.3,0.0,297.45,303.15,285.15,0.0,0.0,292.08,0.44,0.3,0.01,291.76,303.15,299.82,295.83,299.59,299.66,289.55,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,224.23,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090100.0,298.04,303.15,285.15,0.0,0.0,291.2,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.21,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.21,0.43,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.21,0.43,0.3,0.0,297.63,303.15,285.15,0.0,0.0,291.18,0.43,0.3,0.01,290.8,303.15,299.65,295.77,299.67,299.7,289.89,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,204.97,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090400.0,298.12,303.15,285.15,0.0,0.0,290.66,0.43,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.66,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.66,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,290.66,0.43,0.3,0.0,297.73,303.15,285.15,0.0,0.0,290.65,0.43,0.3,0.01,290.35,303.15,299.48,295.72,299.6,299.59,290.22,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,189.68,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17090700.0,298.17,303.15,285.15,0.0,0.0,290.43,0.42,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.43,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,290.43,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.43,0.42,0.3,0.0,297.78,303.15,285.15,0.0,0.0,290.42,0.42,0.3,0.01,290.24,303.15,299.32,295.66,299.48,299.45,290.53,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,168.74,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091000.0,298.2,303.15,285.15,0.0,0.0,290.4,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.4,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.4,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,290.4,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,290.39,0.41,0.3,0.01,290.3,303.15,299.15,295.61,299.34,299.31,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,136.85,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091300.0,298.21,303.15,285.15,0.0,0.0,290.46,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.46,0.39,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.46,0.39,0.3,0.0,298.23,303.15,285.15,0.0,0.0,290.46,0.39,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.46,0.39,0.3,0.01,290.43,303.15,298.98,295.55,299.21,299.16,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,109.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091600.0,298.22,303.15,285.15,0.0,0.0,290.56,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.56,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.56,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.56,0.37,0.3,0.0,297.84,303.15,285.15,0.0,0.0,290.56,0.37,0.3,0.01,290.57,303.15,298.82,295.49,299.08,299.03,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,87.51,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17091900.0,298.23,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.67,0.36,0.3,0.0,290.71,303.15,298.65,295.44,298.95,298.89,291.5,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,71.6,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092200.0,298.24,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,298.25,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.78,0.36,0.3,0.0,290.85,303.15,298.48,295.38,298.82,298.75,291.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,60.25,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092500.0,298.24,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.89,0.37,0.3,0.0,290.98,303.15,298.32,295.31,298.69,298.62,291.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,52.37,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17092800.0,298.24,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.01,0.37,0.3,0.0,291.11,303.15,298.15,295.25,298.55,298.47,291.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,47.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093100.0,298.25,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.13,0.37,0.3,0.0,291.24,303.15,298.02,295.2,298.41,298.33,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,43.46,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093400.0,298.25,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.25,0.37,0.3,0.0,291.38,303.15,297.94,295.18,298.29,298.21,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,40.8,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17093700.0,298.25,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.37,0.37,0.3,0.0,291.51,303.15,297.92,295.17,298.19,298.11,292.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,38.82,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094000.0,298.25,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.49,0.37,0.3,0.0,291.63,303.15,297.93,295.18,298.12,298.05,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,37.36,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094300.0,298.25,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.61,0.37,0.3,0.0,291.76,303.15,297.97,295.2,298.08,298.02,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,36.32,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094600.0,298.25,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,291.73,0.37,0.3,0.0,291.88,303.15,298.02,295.22,298.06,298.02,292.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,35.54,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17094900.0,298.25,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.85,0.37,0.3,0.0,292.0,303.15,298.09,295.25,298.06,298.04,292.68,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,34.95,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095200.0,298.25,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.96,0.37,0.3,0.0,292.11,303.15,298.15,295.28,298.08,298.07,292.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,34.4,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095500.0,298.25,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.07,0.37,0.3,0.0,292.21,303.15,298.2,295.29,298.11,298.11,292.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,33.85,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17095800.0,298.25,303.15,285.15,0.0,0.0,292.18,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.18,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.18,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.18,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.18,0.37,0.3,0.0,292.31,303.15,298.22,295.3,298.14,298.15,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,33.57,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096100.0,298.25,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.28,0.37,0.3,0.0,292.41,303.15,298.21,295.28,298.16,298.17,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,32.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096400.0,298.25,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.37,0.37,0.3,0.0,292.5,303.15,298.15,295.25,298.16,298.17,293.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,30.79,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17096700.0,298.25,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.46,0.37,0.3,0.0,292.58,303.15,298.07,295.21,298.14,298.14,293.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,29.21,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097000.0,298.25,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.54,0.37,0.3,0.0,292.66,303.15,297.98,295.17,298.1,298.1,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,27.55,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097300.0,298.25,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.62,0.38,0.3,0.0,292.73,303.15,297.9,295.14,298.06,298.04,293.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097600.0,298.25,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.69,0.38,0.3,0.0,292.8,303.15,297.82,295.11,298.0,297.97,293.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.56,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17097900.0,298.25,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.76,0.38,0.3,0.0,292.86,303.15,297.73,295.08,297.94,297.91,293.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.0,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098200.0,298.25,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.82,0.39,0.3,0.0,292.92,303.15,297.65,295.06,297.87,297.84,293.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,21.47,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098500.0,298.25,303.15,285.15,0.0,0.0,292.88,0.39,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.88,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.88,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.88,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.88,0.39,0.3,0.0,292.98,303.15,297.57,295.04,297.8,297.76,293.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,20.01,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17098800.0,298.24,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.93,0.4,0.3,0.0,293.03,303.15,297.48,295.02,297.74,297.69,293.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,18.69,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099100.0,298.24,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,293.07,303.15,297.4,295.01,297.67,297.61,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,17.5,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099400.0,298.24,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.03,0.4,0.3,0.0,293.12,303.15,297.32,295.0,297.59,297.54,293.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,16.51,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17099700.0,298.24,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,293.16,303.15,297.23,294.99,297.52,297.46,293.5,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.67,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100000.0,298.24,303.15,285.15,0.0,0.0,293.12,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.12,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.12,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.12,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.12,0.41,0.3,0.0,293.2,303.15,297.15,294.99,297.44,297.39,293.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,14.97,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100300.0,298.23,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.16,0.41,0.3,0.0,293.24,303.15,297.06,295.0,297.37,297.31,293.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,14.3,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100600.0,298.23,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.2,0.41,0.3,0.0,293.28,303.15,296.97,295.03,297.29,297.23,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,13.86,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17100900.0,298.23,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.24,0.4,0.3,0.0,293.32,303.15,296.88,295.08,297.21,297.14,293.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,14.85,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101200.0,298.22,303.15,285.15,0.0,0.0,293.28,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.28,0.4,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.28,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.28,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.28,0.4,0.3,0.0,293.36,303.15,296.78,295.14,297.12,297.05,293.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.54,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101500.0,298.22,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.32,0.42,0.3,0.0,293.39,303.15,296.68,295.21,297.04,296.96,293.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.25,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17101800.0,298.22,303.15,285.15,0.0,0.0,293.34,0.49,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.34,0.49,0.3,0.0,298.27,303.15,285.15,0.0,0.0,293.34,0.49,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.34,0.49,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.34,0.49,0.3,0.0,293.41,303.15,296.59,295.27,296.98,296.9,293.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.21,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102100.0,298.22,303.15,285.15,0.0,0.0,293.35,0.59,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,0.59,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.35,0.59,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.35,0.59,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.35,0.59,0.3,0.0,293.42,303.15,296.5,295.33,296.94,296.86,293.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.38,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102400.0,298.22,303.15,285.15,0.0,0.0,293.36,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.36,0.73,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.36,0.73,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.36,0.73,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.36,0.73,0.3,0.0,293.43,303.15,296.41,295.39,296.92,296.85,293.74,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,4.14,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17102700.0,298.21,303.15,285.15,0.0,0.0,293.37,0.9,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.37,0.9,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.37,0.9,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.37,0.9,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.37,0.9,0.3,0.0,293.44,303.15,296.33,295.43,296.91,296.83,293.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.1,2.86,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103000.0,298.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,293.44,303.15,296.26,295.45,296.91,296.83,293.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.28,1.96,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103300.0,298.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,293.44,303.15,296.2,295.45,296.91,296.83,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,86.1,1.37,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103600.0,298.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,293.44,303.15,296.15,295.42,296.91,296.83,293.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.92,1.06,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17103900.0,298.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,293.44,303.15,296.11,295.39,296.91,296.83,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.74,0.93,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104200.0,298.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,293.44,303.15,296.09,295.37,296.91,296.83,293.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.56,0.77,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17104500.0,298.19,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.37,1.0,0.3,0.0,293.44,303.15,296.08,295.35,296.9,296.83,293.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.38,0.84,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
