time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17104800.0,298.19,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.38,1.0,0.3,0.0,293.45,303.15,296.08,295.35,296.9,296.83,293.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.31,1.09,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105100.0,298.18,303.15,285.15,0.0,0.0,293.39,0.72,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.39,0.72,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.39,0.72,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.39,0.72,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.38,0.72,0.3,0.0,293.46,303.15,296.08,295.35,296.88,296.81,293.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,158.9,1.89,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105400.0,298.18,303.15,285.15,0.0,0.0,293.39,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.39,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.39,0.53,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.39,0.53,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.39,0.53,0.3,0.0,293.46,303.15,296.09,295.36,296.84,296.76,293.85,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,100.32,4.33,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17105700.0,298.17,303.15,285.15,0.0,0.0,293.41,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.41,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.41,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.41,0.5,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.41,0.5,0.3,0.0,293.48,303.15,296.1,295.37,296.77,296.68,293.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.3,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106000.0,298.17,303.15,285.15,0.0,0.0,293.42,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.42,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.42,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.42,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.42,0.49,0.3,0.0,293.49,303.15,296.11,295.39,296.7,296.61,293.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106300.0,298.17,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.45,0.43,0.3,0.0,293.51,303.15,296.13,295.4,296.62,296.52,293.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,10.98,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106600.0,298.17,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.49,0.4,0.3,0.0,293.55,303.15,296.14,295.41,296.51,296.41,293.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,15.5,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17106900.0,298.17,303.15,285.15,0.0,0.0,293.53,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.53,0.37,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.53,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.53,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.53,0.37,0.3,0.0,293.6,303.15,296.15,295.42,296.42,296.33,293.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,19.23,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107200.0,298.17,303.15,285.15,0.0,0.0,293.58,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.58,0.37,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.58,0.37,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.58,0.37,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.58,0.37,0.3,0.0,293.65,303.15,296.15,295.42,296.34,296.27,293.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,19.64,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107500.0,298.16,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.62,0.4,0.3,0.0,293.68,303.15,296.15,295.42,296.3,296.23,293.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,17.38,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17107800.0,298.16,303.15,285.15,0.0,0.0,293.65,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.65,0.42,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.65,0.42,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.65,0.42,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.65,0.42,0.3,0.0,293.71,303.15,296.15,295.42,296.27,296.21,293.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.05,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108100.0,298.16,303.15,285.15,0.0,0.0,293.67,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.67,0.48,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.67,0.48,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.67,0.48,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.67,0.48,0.3,0.0,293.73,303.15,296.15,295.42,296.25,296.2,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.24,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108400.0,298.15,303.15,285.15,0.0,0.0,293.68,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.68,0.51,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.68,0.51,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.68,0.51,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.68,0.51,0.3,0.0,293.74,303.15,296.15,295.42,296.24,296.19,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.44,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17108700.0,298.15,303.15,285.15,0.0,0.0,293.7,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.7,0.52,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.7,0.52,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.7,0.52,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.7,0.52,0.3,0.0,293.75,303.15,296.15,295.42,296.23,296.19,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,6.66,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109000.0,298.15,303.15,285.15,0.0,0.0,293.7,0.57,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.7,0.57,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.7,0.57,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.7,0.57,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.7,0.57,0.3,0.0,293.76,303.15,296.15,295.42,296.22,296.18,294.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.44,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109300.0,298.15,303.15,285.15,0.0,0.0,293.71,0.76,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.71,0.76,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.71,0.76,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.71,0.76,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.71,0.76,0.3,0.0,293.77,303.15,296.15,295.42,296.22,296.18,294.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,3.34,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109600.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.77,303.15,296.15,295.42,296.22,296.18,294.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.83,2.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17109900.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.22,296.19,294.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.68,1.47,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110200.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.22,296.19,294.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.5,1.07,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110500.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.22,296.19,294.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.32,0.83,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17110800.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,296.15,295.42,296.22,296.19,294.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.14,0.68,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111100.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,296.13,295.42,296.22,296.19,294.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.97,0.58,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111400.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,296.08,295.41,296.22,296.19,294.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.79,0.49,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17111700.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.99,295.38,296.22,296.19,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.61,0.42,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112000.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.89,295.36,296.22,296.19,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.43,0.36,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112300.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.77,295.33,296.22,296.19,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.25,0.31,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112600.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.65,295.29,296.22,296.19,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,237.07,0.27,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17112900.0,298.11,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.53,295.26,296.22,296.19,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.89,0.23,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113200.0,298.11,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.41,295.23,296.22,296.19,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.71,0.21,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113500.0,298.11,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.31,295.2,296.22,296.19,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.53,0.18,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17113800.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.22,295.17,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.35,0.15,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114100.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.17,295.16,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.17,0.13,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114400.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.99,0.11,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17114700.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.81,0.1,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115000.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.63,0.09,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115300.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.45,0.07,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115600.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17115900.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116200.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116500.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17116800.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117100.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117400.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17117700.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118000.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118300.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.22,296.19,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118600.0,298.09,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,1.0,0.3,0.0,293.78,303.15,295.15,295.15,296.21,296.18,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17118900.0,298.09,303.15,285.15,0.0,0.0,293.72,0.98,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,0.98,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.72,0.98,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.72,0.98,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.72,0.98,0.3,0.0,293.78,303.15,295.15,295.15,296.21,296.18,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.42,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119200.0,298.09,303.15,285.15,0.0,0.0,293.73,0.71,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.73,0.71,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.73,0.71,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.73,0.71,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.73,0.71,0.3,0.0,293.79,303.15,295.15,295.15,296.19,296.15,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,387.98,1.12,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119500.0,298.09,303.15,285.15,0.0,0.0,293.73,0.58,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.73,0.58,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.73,0.58,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.73,0.58,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.73,0.58,0.3,0.0,293.79,303.15,295.15,295.15,296.14,296.09,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,335.58,2.25,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17119800.0,298.09,303.15,285.15,0.0,0.0,293.74,0.52,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.74,0.52,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.74,0.52,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.74,0.52,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.74,0.52,0.3,0.0,293.8,303.15,295.15,295.15,296.06,296.0,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,268.73,3.45,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120100.0,298.08,303.15,285.15,0.0,0.0,293.76,0.49,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.76,0.49,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.76,0.49,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.76,0.49,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.75,0.49,0.3,0.0,293.81,303.15,295.15,295.15,295.97,295.89,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,195.02,4.76,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120400.0,298.07,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.77,0.44,0.3,0.0,293.83,303.15,295.15,295.15,295.85,295.75,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,114.81,6.73,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17120700.0,298.06,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.8,0.4,0.3,0.0,293.86,303.15,295.15,295.15,295.71,295.6,294.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.69,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121000.0,298.05,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,297.86,303.15,285.15,0.0,0.0,293.84,0.36,0.3,0.0,293.89,303.15,295.15,295.15,295.56,295.45,294.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,13.15,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121300.0,298.05,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.89,0.36,0.3,0.0,293.94,303.15,295.15,295.15,295.42,295.33,294.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,15.97,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121600.0,298.04,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.94,0.36,0.3,0.01,293.99,303.15,295.15,295.15,295.33,295.25,294.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,17.25,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17121900.0,298.04,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,293.98,0.36,0.3,0.01,294.02,303.15,295.15,295.15,295.26,295.21,294.16,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,17.16,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122200.0,298.03,303.15,285.15,0.0,0.0,294.02,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.02,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.02,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.02,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.02,0.36,0.3,0.01,294.06,303.15,295.15,295.15,295.22,295.18,294.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,17.09,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122500.0,298.03,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.05,0.36,0.3,0.0,294.08,303.15,295.15,295.15,295.2,295.17,294.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,16.71,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17122800.0,298.03,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,294.11,303.15,295.15,295.15,295.18,295.16,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,16.36,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123100.0,298.03,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.1,0.36,0.3,0.0,294.13,303.15,295.15,295.15,295.17,295.16,294.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,15.12,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123400.0,298.03,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.12,0.36,0.3,0.0,294.15,303.15,295.15,295.15,295.16,295.15,294.25,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,14.44,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17123700.0,298.03,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.14,0.36,0.3,0.0,294.17,303.15,295.15,295.15,295.16,295.15,294.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,13.66,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124000.0,298.03,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.16,0.36,0.3,0.0,294.19,303.15,295.15,295.15,295.16,295.15,294.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,12.9,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124300.0,298.03,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.18,0.36,0.3,0.0,294.2,303.15,295.15,295.15,295.15,295.15,294.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,12.18,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124600.0,298.03,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.2,0.36,0.3,0.0,294.22,303.15,295.15,295.15,295.15,295.15,294.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.5,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17124900.0,298.04,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.22,0.37,0.3,0.0,294.24,303.15,295.15,295.15,295.15,295.15,294.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,10.88,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125200.0,298.04,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.23,0.37,0.3,0.0,294.26,303.15,295.15,295.15,295.15,295.15,294.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,10.25,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125500.0,298.05,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.25,0.38,0.3,0.0,294.27,303.15,295.18,295.16,295.16,295.16,294.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,9.66,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17125800.0,298.06,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.26,0.39,0.3,0.0,294.29,303.15,295.27,295.2,295.18,295.19,294.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,9.22,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126100.0,298.08,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.28,0.4,0.3,0.0,294.3,303.15,295.42,295.26,295.22,295.24,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.98,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126400.0,298.09,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.29,0.41,0.3,0.0,294.32,303.15,295.59,295.33,295.29,295.31,294.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.84,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17126700.0,298.11,303.15,285.15,0.0,0.0,294.31,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.31,0.42,0.3,0.0,298.09,303.15,285.15,0.0,0.0,294.31,0.42,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.31,0.42,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.31,0.42,0.3,0.0,294.33,303.15,295.8,295.4,295.38,295.42,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.72,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127000.0,298.12,303.15,285.15,0.0,0.0,294.32,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.32,0.43,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.32,0.43,0.3,0.0,294.34,303.15,296.02,295.48,295.48,295.54,294.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.53,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127300.0,298.14,303.15,285.15,0.0,0.0,294.33,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.33,0.44,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.33,0.44,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.33,0.44,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.33,0.44,0.3,0.0,294.35,303.15,296.26,295.56,295.6,295.68,294.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,8.27,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127600.0,298.16,303.15,285.15,0.0,0.0,294.34,0.46,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.34,0.46,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.34,0.46,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.34,0.46,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.34,0.46,0.3,0.0,294.36,303.15,296.48,295.63,295.72,295.82,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,7.94,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17127900.0,298.18,303.15,285.15,0.0,0.0,294.35,0.47,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.35,0.47,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.35,0.47,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.35,0.47,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.35,0.47,0.3,0.0,294.37,303.15,296.7,295.69,295.85,295.96,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,7.48,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128200.0,298.21,303.15,285.15,0.0,0.0,294.35,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.35,0.48,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.35,0.48,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.35,0.48,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.35,0.48,0.3,0.0,294.38,303.15,296.89,295.74,295.97,296.09,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.94,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128500.0,298.24,303.15,285.15,0.0,0.0,294.36,0.5,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.36,0.5,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.36,0.5,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.36,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.36,0.5,0.3,0.0,294.38,303.15,297.04,295.76,296.08,296.22,294.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.37,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17128800.0,298.27,303.15,285.15,0.0,0.0,294.37,0.5,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.37,0.5,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.37,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.37,0.5,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.37,0.5,0.3,0.0,294.39,303.15,297.15,295.77,296.18,296.33,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.84,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129100.0,298.3,303.15,285.15,0.0,0.0,294.37,0.51,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.37,0.51,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.37,0.51,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.37,0.51,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.37,0.51,0.3,0.0,294.4,303.15,297.23,295.77,296.28,296.44,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,5.43,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
