time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17129400.0,298.33,303.15,285.15,0.0,0.0,294.38,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.38,0.51,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.38,0.51,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.38,0.51,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.38,0.51,0.3,0.0,294.4,303.15,297.32,295.77,296.37,296.54,294.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.4,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17129700.0,298.36,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.39,0.5,0.3,0.0,294.41,303.15,297.4,295.77,296.47,296.64,294.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,5.79,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130000.0,298.4,303.15,285.15,0.0,0.0,294.39,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.39,0.49,0.3,0.0,298.17,303.15,285.15,0.0,0.0,294.39,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,294.39,0.49,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.39,0.49,0.3,0.0,294.42,303.15,297.48,295.78,296.58,296.76,294.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.2,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130300.0,298.43,303.15,285.15,0.0,0.0,294.4,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.4,0.49,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.4,0.49,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.4,0.49,0.3,0.0,297.96,303.15,285.15,0.0,0.0,294.4,0.49,0.3,0.0,294.43,303.15,297.57,295.78,296.69,296.87,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.41,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130600.0,298.46,303.15,285.15,0.0,0.0,294.41,0.49,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.41,0.49,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.41,0.49,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.41,0.49,0.3,0.0,297.97,303.15,285.15,0.0,0.0,294.41,0.49,0.3,0.0,294.44,303.15,297.65,295.79,296.8,296.99,294.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.39,0.0,0.0,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17130900.0,298.38,297.15,293.15,0.0,0.0,297.62,1.0,0.59,0.25,298.12,297.15,293.15,0.0,0.0,297.62,1.0,0.54,0.26,298.11,297.15,293.15,0.0,0.0,297.62,1.0,0.54,0.2,298.16,297.15,293.15,0.0,0.0,297.62,1.0,0.55,0.26,297.89,297.15,293.15,0.0,0.0,297.62,1.0,0.5,1.25,297.62,291.15,297.73,295.81,298.1,298.21,297.64,1.0,0.47,1.0,0.0,0.0,1.0,2.68,0.0,2.68,-0.6,0.0,0.0,0.0,65.15,66.79,1099.41,0.0,1399.03,0.0,284.11,290.12,298.97,299.91,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17131200.0,297.82,297.15,293.15,0.0,0.0,291.67,1.0,0.73,0.28,297.65,297.15,293.15,0.0,0.0,291.67,1.0,0.65,0.3,297.59,297.15,293.15,0.0,0.0,291.67,1.0,0.64,0.22,297.69,297.15,293.15,0.0,0.0,291.67,1.0,0.66,0.3,297.35,297.15,293.15,0.0,0.0,291.67,1.0,0.55,1.41,291.67,291.15,297.82,295.83,297.73,297.7,291.67,1.0,0.53,1.0,0.0,0.0,1.0,3.01,0.0,3.01,-0.67,0.48,0.48,0.0,82.22,84.61,27161.42,0.0,1986.44,0.0,284.17,290.61,299.39,301.23,293.15,293.15,283.15,16755.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.01,1.51,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7558.75,0.0,117.72,2275.33,0.0,910.01,0.37,1.0,0.0,3.0,1.0,0.0
17131500.0,297.48,297.15,293.15,0.0,0.0,291.63,1.0,0.79,0.31,297.3,297.15,293.15,0.0,0.0,291.63,1.0,0.67,0.33,297.23,297.15,293.15,0.0,0.0,291.63,1.0,0.65,0.24,297.34,297.15,293.15,0.0,0.0,291.63,1.0,0.7,0.33,296.93,297.15,293.15,0.0,0.0,291.63,1.0,0.52,1.56,291.63,291.15,297.9,295.85,297.47,297.35,291.63,1.0,0.59,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.74,0.5,0.5,0.0,100.27,102.43,29032.17,0.0,2674.93,0.0,284.18,290.51,298.78,300.42,293.15,293.15,283.15,17156.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.1,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7566.46,0.0,134.46,2275.33,0.0,758.3,0.39,1.0,0.0,3.0,1.0,0.0
17131800.0,297.31,297.15,293.15,0.0,0.0,291.61,1.0,0.82,0.34,297.13,297.15,293.15,0.0,0.0,291.61,1.0,0.67,0.36,297.05,297.15,293.15,0.0,0.0,291.61,1.0,0.64,0.26,297.17,297.15,293.15,0.0,0.0,291.61,1.0,0.7,0.36,296.73,297.15,293.15,0.0,0.0,291.61,1.0,0.44,1.69,291.61,291.15,297.98,295.88,297.36,297.18,291.61,1.0,0.64,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.52,0.52,0.0,118.27,120.25,30899.62,0.0,3426.94,0.0,284.2,290.44,298.91,300.63,293.15,293.15,283.15,17167.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7727.89,0.0,150.33,2275.33,0.0,789.49,0.41,1.0,0.0,3.0,1.0,0.0
17132100.0,297.19,297.15,293.15,0.0,0.0,291.55,1.0,0.83,0.39,297.01,297.15,293.15,0.0,0.0,291.55,1.0,0.65,0.41,296.93,297.15,293.15,0.0,0.0,291.55,1.0,0.6,0.3,297.05,297.15,293.15,0.0,0.0,291.55,1.0,0.69,0.41,296.62,297.15,293.15,0.0,0.0,291.55,0.94,0.35,1.62,291.55,291.15,298.07,295.9,297.28,297.06,291.55,1.0,0.67,1.0,0.0,0.0,1.0,3.77,0.0,3.77,-0.84,0.54,0.54,0.0,137.98,138.07,32377.96,0.0,3984.68,0.0,284.2,290.36,298.94,300.75,293.15,293.15,283.15,17318.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.26,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7851.17,0.0,166.93,2275.33,0.0,883.37,0.43,1.0,0.0,3.0,1.0,0.0
17132400.0,297.07,297.15,293.15,0.0,0.0,291.43,1.0,0.81,0.46,296.88,297.15,293.15,0.0,0.0,291.43,1.0,0.6,0.48,296.8,297.15,293.15,0.0,0.0,291.43,1.0,0.54,0.36,296.92,297.15,293.15,0.0,0.0,291.43,1.0,0.65,0.48,296.63,297.15,293.15,0.0,0.0,291.43,0.84,0.3,1.36,291.43,291.15,298.15,295.94,297.21,296.93,291.43,1.0,0.68,1.0,0.0,0.0,1.0,3.77,0.0,3.77,-0.84,0.54,0.54,0.0,154.6,155.89,32671.07,0.0,4075.67,0.0,284.19,290.25,298.94,300.77,293.15,293.15,283.15,17662.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.29,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7874.44,0.0,175.67,2275.33,0.0,909.47,0.43,1.0,0.0,3.0,1.0,0.0
17132700.0,297.01,297.15,293.15,0.0,0.0,291.4,1.0,0.79,0.5,296.8,297.15,293.15,0.0,0.0,291.4,1.0,0.54,0.52,296.78,297.15,293.15,0.0,0.0,291.41,0.95,0.47,0.33,296.84,297.15,293.15,0.0,0.0,291.4,1.0,0.6,0.53,296.63,297.15,293.15,0.0,0.0,291.41,0.82,0.3,1.36,291.4,291.15,298.23,295.99,297.18,296.87,291.4,1.0,0.7,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.55,0.55,0.0,172.98,173.71,33573.44,0.0,4547.15,1.0,284.2,290.21,299.0,300.87,293.15,293.15,283.15,17554.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7959.55,0.0,185.42,2275.33,0.0,931.62,0.44,1.0,0.0,3.0,1.0,0.0
17133000.0,296.9,297.15,293.15,0.0,0.0,291.32,1.0,0.75,0.57,296.81,297.15,293.15,0.0,0.0,291.32,0.92,0.48,0.46,296.82,297.15,293.15,0.0,0.0,291.32,0.87,0.41,0.29,296.8,297.15,293.15,0.0,0.0,291.32,0.95,0.53,0.51,296.6,297.15,293.15,0.0,0.0,291.32,0.78,0.3,1.36,291.32,291.15,298.32,296.06,297.17,296.84,291.32,1.0,0.7,1.0,0.0,0.0,1.0,3.84,0.0,3.84,-0.86,0.56,0.56,0.0,191.7,191.53,33740.77,0.0,4521.1,1.0,284.19,290.13,299.06,300.95,293.15,293.15,283.15,17824.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7992.34,0.0,192.57,2275.33,0.0,945.82,0.45,1.0,0.0,3.0,1.0,0.0
17133300.0,296.78,297.15,293.15,0.0,0.0,291.25,1.0,0.69,0.62,296.85,297.15,293.15,0.0,0.0,291.25,0.85,0.43,0.41,296.87,297.15,293.15,0.0,0.0,291.25,0.81,0.36,0.26,296.83,297.15,293.15,0.0,0.0,291.25,0.88,0.48,0.46,296.58,297.15,293.15,0.0,0.0,291.25,0.76,0.3,1.37,291.25,291.15,298.4,296.16,297.18,296.83,291.25,1.0,0.7,1.0,0.0,0.0,1.0,3.75,0.0,3.75,-0.84,0.56,0.56,0.0,209.68,209.23,33543.98,0.0,4373.62,1.0,284.19,290.08,299.15,301.02,293.15,293.15,283.15,17978.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.36,1.88,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7998.78,0.0,194.32,2275.33,0.0,923.95,0.45,1.0,0.0,3.0,1.0,0.0
17133600.0,296.8,297.15,293.15,0.0,0.0,291.15,0.94,0.62,0.57,296.9,297.15,293.15,0.0,0.0,291.15,0.8,0.38,0.37,296.91,297.15,293.15,0.0,0.0,291.15,0.76,0.32,0.23,296.87,297.15,293.15,0.0,0.0,291.15,0.83,0.43,0.41,296.56,297.15,293.15,0.0,0.0,291.15,0.74,0.3,1.37,291.15,291.15,298.48,296.26,297.23,296.86,291.15,1.0,0.68,1.0,0.0,0.0,1.0,3.54,0.0,3.54,-0.79,0.55,0.55,0.0,220.35,219.48,32709.39,0.0,3894.09,1.0,284.17,290.02,299.24,301.08,293.15,293.15,283.15,18247.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7958.74,0.0,190.59,2275.33,0.0,879.4,0.45,1.0,0.0,3.0,1.0,0.0
17133900.0,296.86,297.15,293.15,0.0,0.0,291.09,0.9,0.57,0.52,296.94,297.15,293.15,0.0,0.0,291.09,0.77,0.35,0.34,296.94,297.15,293.15,0.0,0.0,291.09,0.73,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.09,0.8,0.39,0.37,296.56,297.15,293.15,0.0,0.0,291.09,0.73,0.3,1.37,291.09,291.15,298.57,296.38,297.28,296.91,291.09,1.0,0.66,1.0,0.0,0.0,1.0,3.38,0.0,3.38,-0.76,0.54,0.54,0.0,222.31,221.62,31873.7,0.0,3509.65,1.0,284.16,289.99,299.36,301.15,293.15,293.15,283.15,18303.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7918.89,0.0,183.72,2275.33,0.0,821.96,0.44,1.0,0.0,3.0,1.0,0.0
17134200.0,296.92,297.15,293.15,0.0,0.0,291.07,0.88,0.53,0.48,296.99,297.15,293.15,0.0,0.0,291.07,0.74,0.32,0.31,296.95,297.15,293.15,0.0,0.0,291.07,0.73,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.07,0.77,0.35,0.34,296.56,297.15,293.15,0.0,0.0,291.07,0.73,0.3,1.37,291.07,291.15,298.65,296.5,297.33,296.95,291.07,1.0,0.64,1.0,0.0,0.0,1.0,3.27,0.0,3.27,-0.73,0.54,0.54,0.0,219.33,218.69,31186.07,0.0,3227.77,1.0,284.16,289.99,299.48,301.24,293.15,293.15,283.15,18284.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7892.04,0.0,177.13,2275.33,0.0,774.44,0.43,1.0,0.0,3.0,1.0,0.0
17134500.0,296.97,297.15,293.15,0.0,0.0,291.05,0.86,0.5,0.45,297.02,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.05,0.73,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.05,0.75,0.33,0.32,296.57,297.15,293.15,0.0,0.0,291.05,0.73,0.3,1.37,291.05,291.15,298.73,296.62,297.38,296.99,291.05,1.0,0.63,1.0,0.0,0.0,1.0,3.18,0.0,3.18,-0.71,0.53,0.53,0.0,213.01,212.53,30607.42,0.0,3002.52,1.0,284.15,289.99,299.61,301.34,293.15,293.15,283.15,18253.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7871.82,0.0,171.2,2275.33,0.0,735.76,0.43,1.0,0.0,3.0,1.0,0.0
17134800.0,297.02,297.15,293.15,0.0,0.0,291.06,0.85,0.47,0.43,297.04,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.06,0.74,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.06,0.74,0.31,0.3,296.57,297.15,293.15,0.0,0.0,291.06,0.74,0.3,1.37,291.06,291.15,298.82,296.74,297.42,297.02,291.06,1.0,0.62,1.0,0.0,0.0,1.0,3.13,0.0,3.13,-0.7,0.53,0.53,0.0,205.0,204.58,30228.06,0.0,2853.64,1.0,284.15,290.01,299.72,301.44,293.15,293.15,283.15,18185.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7865.57,0.0,166.66,2275.33,0.0,707.41,0.42,1.0,0.0,3.0,1.0,0.0
17135100.0,297.05,297.15,293.15,0.0,0.0,291.07,0.85,0.46,0.42,297.05,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,298.9,296.84,297.45,297.04,291.07,1.0,0.61,1.0,0.0,0.0,1.0,3.09,0.0,3.09,-0.69,0.52,0.52,0.0,196.15,195.84,29959.18,0.0,2738.61,1.0,284.15,290.03,299.83,301.53,293.15,293.15,283.15,18137.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7864.57,0.0,163.27,2275.33,0.0,687.97,0.42,1.0,0.0,3.0,1.0,0.0
17135400.0,297.08,297.15,293.15,0.0,0.0,291.09,0.85,0.45,0.41,297.06,297.15,293.15,0.0,0.0,291.09,0.75,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.09,0.75,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.09,0.75,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.09,0.75,0.3,1.37,291.09,291.15,298.98,296.93,297.49,297.05,291.09,1.0,0.6,1.0,0.0,0.0,1.0,3.08,0.0,3.08,-0.69,0.52,0.52,0.0,187.39,187.12,29807.95,0.0,2659.88,1.0,284.15,290.05,299.92,301.62,293.15,293.15,283.15,18091.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7869.52,0.0,161.0,2275.33,0.0,676.42,0.42,1.0,0.0,3.0,1.0,0.0
17135700.0,297.1,297.15,293.15,0.0,0.0,291.1,0.86,0.44,0.4,297.07,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.1,0.76,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.1,0.76,0.3,1.37,291.1,291.15,299.07,296.99,297.51,297.06,291.1,1.0,0.6,1.0,0.0,0.0,1.0,3.07,0.0,3.07,-0.69,0.52,0.52,0.0,179.16,178.92,29695.61,0.0,2593.37,1.0,284.15,290.06,299.99,301.68,293.15,293.15,283.15,18070.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7873.02,0.0,159.39,2275.33,0.0,670.43,0.42,1.0,0.0,3.0,1.0,0.0
17136000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.43,0.39,297.07,297.15,293.15,0.0,0.0,291.11,0.76,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.11,0.76,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.11,0.76,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.11,0.76,0.3,1.37,291.11,291.15,299.15,297.03,297.54,297.07,291.11,1.0,0.59,1.0,0.0,0.0,1.0,3.06,0.0,3.06,-0.68,0.52,0.52,0.0,171.79,171.59,29599.0,0.0,2538.62,1.0,284.15,290.07,300.03,301.72,293.15,293.15,283.15,18058.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7872.72,0.0,158.1,2275.33,0.0,668.6,0.42,1.0,0.0,3.0,1.0,0.0
17136300.0,297.14,297.15,293.15,0.0,0.0,291.12,0.87,0.43,0.39,297.08,297.15,293.15,0.0,0.0,291.12,0.77,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.12,0.77,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.12,0.77,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.12,0.77,0.3,1.36,291.12,291.15,299.27,297.07,297.58,297.09,291.12,1.0,0.59,1.0,0.0,0.0,1.0,3.05,0.0,3.05,-0.68,0.52,0.52,0.0,165.53,165.38,29566.35,0.0,2497.38,1.0,284.15,290.09,300.07,301.76,293.15,293.15,283.15,18031.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7876.92,0.0,157.18,2275.33,0.0,659.28,0.42,1.0,0.0,3.0,1.0,0.0
17136600.0,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.43,0.39,297.1,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,299.46,297.16,297.63,297.1,291.14,1.0,0.58,1.0,0.0,0.0,1.0,3.05,0.0,3.05,-0.68,0.52,0.52,0.0,160.63,160.54,29663.83,0.0,2471.17,1.0,284.16,290.1,300.16,301.84,293.15,293.15,283.15,17983.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7899.44,0.0,157.13,2275.33,0.0,645.99,0.42,1.0,0.0,3.0,1.0,0.0
17136900.0,297.18,297.15,293.15,0.0,0.0,291.16,0.88,0.44,0.4,297.12,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.16,0.78,0.3,1.36,291.16,291.15,299.71,297.28,297.7,297.12,291.16,1.0,0.58,1.0,0.0,0.0,1.0,3.06,0.0,3.06,-0.68,0.52,0.52,0.0,157.22,157.17,29884.72,0.0,2459.6,1.0,284.16,290.12,300.28,301.97,293.15,293.15,283.15,17933.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7937.54,0.0,158.11,2275.33,0.0,637.0,0.42,1.0,0.0,3.0,1.0,0.0
17137200.0,297.19,297.15,293.15,0.0,0.0,291.18,0.89,0.44,0.4,297.14,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,300.0,297.43,297.78,297.13,291.18,1.0,0.58,1.0,0.0,0.0,1.0,3.06,0.0,3.06,-0.69,0.52,0.52,0.0,155.28,155.28,30216.46,0.0,2461.72,1.0,284.17,290.13,300.42,302.13,293.15,293.15,283.15,17885.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7988.27,0.0,160.11,2275.33,0.0,632.44,0.42,1.0,0.0,3.0,1.0,0.0
17137500.0,297.2,297.15,293.15,0.0,0.0,291.2,0.9,0.45,0.41,297.16,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,300.32,297.58,297.86,297.15,291.2,1.0,0.58,1.0,0.0,0.0,1.0,3.07,0.0,3.07,-0.69,0.53,0.53,0.0,154.67,154.76,30657.01,0.0,2481.7,1.0,284.17,290.15,300.58,302.31,293.15,293.15,283.15,17835.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8049.94,0.0,163.11,2275.33,0.0,632.0,0.42,1.0,0.0,3.0,1.0,0.0
17137800.0,297.21,297.15,293.15,0.0,0.0,291.23,0.91,0.46,0.42,297.17,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.29,297.07,297.15,293.15,0.0,0.0,291.22,0.79,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.22,0.79,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.22,0.79,0.3,1.36,291.23,291.15,300.65,297.74,297.95,297.16,291.23,1.0,0.59,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.69,0.53,0.53,0.0,155.4,155.56,31216.08,0.0,2525.76,1.0,284.18,290.16,300.75,302.5,293.15,293.15,283.15,17782.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.25,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8122.32,0.0,167.26,2275.33,0.0,636.71,0.43,1.0,0.0,3.0,1.0,0.0
17138100.0,297.22,297.15,293.15,0.0,0.0,291.25,0.91,0.48,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.79,0.31,0.3,297.09,297.15,293.15,0.0,0.0,291.25,0.79,0.3,0.21,297.19,297.15,293.15,0.0,0.0,291.25,0.8,0.31,0.3,296.68,297.15,293.15,0.0,0.0,291.25,0.79,0.3,1.36,291.25,291.15,300.98,297.9,298.03,297.18,291.25,1.0,0.59,1.0,0.0,0.0,1.0,3.12,0.0,3.12,-0.7,0.54,0.54,0.0,157.44,157.67,31877.42,0.0,2592.03,1.0,284.19,290.17,300.91,302.7,293.15,293.15,283.15,17734.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8203.14,0.0,172.63,2275.33,0.0,646.69,0.43,1.0,0.0,3.0,1.0,0.0
17138400.0,297.23,297.15,293.15,0.0,0.0,291.27,0.92,0.49,0.44,297.2,297.15,293.15,0.0,0.0,291.27,0.8,0.32,0.31,297.11,297.15,293.15,0.0,0.0,291.27,0.78,0.3,0.21,297.2,297.15,293.15,0.0,0.0,291.27,0.8,0.32,0.31,296.69,297.15,293.15,0.0,0.0,291.27,0.78,0.3,1.36,291.27,291.15,301.3,298.05,298.11,297.19,291.27,1.0,0.6,1.0,0.0,0.0,1.0,3.16,0.0,3.16,-0.71,0.55,0.55,0.0,160.7,160.99,32619.44,0.0,2679.11,1.0,284.2,290.17,301.05,302.88,293.15,293.15,283.15,17691.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.31,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8289.81,0.0,179.12,2275.33,0.0,661.57,0.44,1.0,0.0,3.0,1.0,0.0
17138700.0,297.24,297.15,293.15,0.0,0.0,291.28,0.93,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.28,0.8,0.33,0.32,297.12,297.15,293.15,0.0,0.0,291.28,0.78,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.28,0.81,0.33,0.32,296.7,297.15,293.15,0.0,0.0,291.28,0.78,0.3,1.36,291.28,291.15,301.59,298.17,298.19,297.2,291.28,1.0,0.6,1.0,0.0,0.0,1.0,3.2,0.0,3.2,-0.72,0.55,0.55,0.0,165.11,165.45,33416.5,0.0,2785.63,1.0,284.21,290.17,301.18,303.06,293.15,293.15,283.15,17657.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8379.46,0.0,186.65,2275.33,0.0,681.29,0.44,1.0,0.0,3.0,1.0,0.0
17139000.0,297.25,297.15,293.15,0.0,0.0,291.29,0.93,0.52,0.47,297.22,297.15,293.15,0.0,0.0,291.29,0.81,0.34,0.33,297.14,297.15,293.15,0.0,0.0,291.29,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.29,0.81,0.34,0.33,296.72,297.15,293.15,0.0,0.0,291.29,0.77,0.3,1.36,291.29,291.15,301.84,298.28,298.25,297.21,291.29,1.0,0.61,1.0,0.0,0.0,1.0,3.25,0.0,3.25,-0.73,0.56,0.56,0.0,170.57,170.96,34240.7,0.0,2910.24,1.0,284.22,290.17,301.29,303.2,293.15,293.15,283.15,17635.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.38,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8468.75,0.0,195.04,2275.33,0.0,705.59,0.45,1.0,0.0,3.0,1.0,0.0
17139300.0,297.26,297.15,293.15,0.0,0.0,291.3,0.94,0.54,0.49,297.23,297.15,293.15,0.0,0.0,291.3,0.81,0.36,0.34,297.16,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.21,297.21,297.15,293.15,0.0,0.0,291.3,0.81,0.36,0.34,296.73,297.15,293.15,0.0,0.0,291.3,0.77,0.3,1.36,291.3,291.15,302.03,298.35,298.3,297.22,291.3,1.0,0.62,1.0,0.0,0.0,1.0,3.3,0.0,3.3,-0.74,0.57,0.57,0.0,177.01,177.45,35071.32,0.0,3054.27,1.0,284.23,290.16,301.36,303.32,293.15,293.15,283.15,17620.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8554.85,0.0,204.11,2275.33,0.0,734.76,0.46,1.0,0.0,3.0,1.0,0.0
17139600.0,297.27,297.15,293.15,0.0,0.0,291.3,0.94,0.56,0.51,297.23,297.15,293.15,0.0,0.0,291.3,0.82,0.37,0.35,297.17,297.15,293.15,0.0,0.0,291.3,0.77,0.3,0.22,297.22,297.15,293.15,0.0,0.0,291.3,0.82,0.37,0.35,296.74,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,302.15,298.38,298.34,297.23,291.3,1.0,0.64,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.58,0.58,0.0,184.43,184.91,35886.09,0.0,3220.86,1.0,284.23,290.15,301.39,303.4,293.15,293.15,283.15,17617.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8634.44,0.0,213.69,2275.33,0.0,768.92,0.47,1.0,0.0,3.0,1.0,0.0
17139900.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.3,0.82,0.39,0.37,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.31,0.22,297.21,297.15,293.15,0.0,0.0,291.3,0.82,0.38,0.36,296.74,297.15,293.15,0.0,0.0,291.3,0.76,0.3,1.37,291.3,291.15,302.23,298.39,298.36,297.23,291.3,1.0,0.65,1.0,0.0,0.0,1.0,3.41,0.0,3.41,-0.77,0.59,0.59,0.0,192.71,193.21,36667.25,0.0,3401.72,1.0,284.24,290.13,301.4,303.44,293.15,293.15,283.15,17621.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.49,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8708.33,0.0,223.5,2275.33,0.0,799.3,0.48,1.0,0.0,3.0,1.0,0.0
17140200.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.61,0.55,297.23,297.15,293.15,0.0,0.0,291.3,0.82,0.4,0.38,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.31,0.22,297.2,297.15,293.15,0.0,0.0,291.3,0.82,0.39,0.37,296.75,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,302.32,298.41,298.37,297.23,291.3,1.0,0.66,1.0,0.0,0.0,1.0,3.46,0.0,3.46,-0.78,0.59,0.59,0.0,201.66,202.15,37428.96,0.0,3586.93,1.0,284.24,290.12,301.42,303.5,293.15,293.15,283.15,17624.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.52,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8783.37,0.0,233.53,2275.33,0.0,824.59,0.48,1.0,0.0,3.0,1.0,0.0
17140500.0,297.27,297.15,293.15,0.0,0.0,291.3,0.95,0.63,0.57,297.22,297.15,293.15,0.0,0.0,291.3,0.83,0.41,0.39,297.17,297.15,293.15,0.0,0.0,291.3,0.76,0.32,0.22,297.2,297.15,293.15,0.0,0.0,291.3,0.81,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,302.4,298.43,298.39,297.22,291.3,1.0,0.67,1.0,0.0,0.0,1.0,3.52,0.0,3.52,-0.79,0.6,0.6,0.0,211.06,211.53,38168.22,0.0,3772.71,1.0,284.24,290.1,301.44,303.56,293.15,293.15,283.15,17629.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.56,2.08,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8858.8,0.0,243.75,2275.33,0.0,848.84,0.49,1.0,0.0,3.0,1.0,0.0
17140800.0,297.27,297.15,293.15,0.0,0.0,291.29,0.95,0.65,0.58,297.22,297.15,293.15,0.0,0.0,291.29,0.83,0.43,0.41,297.17,297.15,293.15,0.0,0.0,291.29,0.75,0.32,0.23,297.19,297.15,293.15,0.0,0.0,291.29,0.81,0.4,0.38,296.74,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,302.48,298.47,298.4,297.22,291.29,1.0,0.68,1.0,0.0,0.0,1.0,3.57,0.0,3.57,-0.8,0.61,0.61,0.0,220.75,221.21,38880.5,0.0,3956.75,1.0,284.25,290.08,301.47,303.63,293.15,293.15,283.15,17637.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8933.66,0.0,254.07,2275.33,0.0,872.17,0.5,1.0,0.0,3.0,1.0,0.0
17141100.0,297.26,297.15,293.15,0.0,0.0,291.29,0.95,0.67,0.6,297.22,297.15,293.15,0.0,0.0,291.29,0.83,0.44,0.42,297.17,297.15,293.15,0.0,0.0,291.29,0.75,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.29,0.81,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.29,0.73,0.3,1.37,291.29,291.15,302.57,298.5,298.42,297.21,291.29,1.0,0.69,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.61,0.61,0.0,230.62,231.06,39561.21,0.0,4137.27,1.0,284.25,290.07,301.51,303.69,293.15,293.15,283.15,17648.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.63,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,9007.08,0.0,264.4,2275.33,0.0,894.51,0.51,1.0,0.0,3.0,1.0,0.0
17141400.0,297.25,297.15,293.15,0.0,0.0,291.28,0.95,0.69,0.62,297.21,297.15,293.15,0.0,0.0,291.28,0.83,0.45,0.43,297.16,297.15,293.15,0.0,0.0,291.28,0.74,0.32,0.23,297.18,297.15,293.15,0.0,0.0,291.28,0.81,0.41,0.39,296.74,297.15,293.15,0.0,0.0,291.28,0.73,0.3,1.37,291.28,291.15,302.65,298.53,298.43,297.21,291.28,1.0,0.7,1.0,0.0,0.0,1.0,3.65,0.0,3.65,-0.82,0.62,0.62,0.0,240.53,240.94,40205.3,0.0,4312.57,1.0,284.25,290.05,301.54,303.76,293.15,293.15,283.15,17662.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.66,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9078.1,0.0,274.62,2275.33,0.0,915.8,0.51,1.0,0.0,3.0,1.0,0.0
17141700.0,297.24,297.15,293.15,0.0,0.0,291.27,0.95,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.46,0.44,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.37,291.27,291.15,302.73,298.57,298.45,297.2,291.27,1.0,0.71,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.83,0.63,0.63,0.0,250.36,250.75,40806.96,0.0,4480.73,1.0,284.26,290.03,301.57,303.82,293.15,293.15,283.15,17679.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9145.67,0.0,284.62,2275.33,0.0,936.05,0.52,1.0,0.0,3.0,1.0,0.0
17142000.0,297.23,297.15,293.15,0.0,0.0,291.27,0.95,0.72,0.64,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.47,0.45,297.16,297.15,293.15,0.0,0.0,291.27,0.74,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.27,0.8,0.42,0.4,296.73,297.15,293.15,0.0,0.0,291.27,0.72,0.3,1.38,291.27,291.15,302.82,298.6,298.46,297.2,291.27,1.0,0.72,1.0,0.0,0.0,1.0,3.73,0.0,3.73,-0.83,0.63,0.63,0.0,259.99,260.36,41360.5,0.0,4639.87,1.0,284.26,290.02,301.6,303.88,293.15,293.15,283.15,17700.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.72,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9208.68,0.0,294.25,2275.33,0.0,955.24,0.53,1.0,0.0,3.0,1.0,0.0
17142300.0,297.22,297.15,293.15,0.0,0.0,291.26,0.95,0.73,0.66,297.2,297.15,293.15,0.0,0.0,291.26,0.82,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.26,0.73,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.26,0.79,0.42,0.4,296.72,297.15,293.15,0.0,0.0,291.26,0.71,0.3,1.38,291.26,291.15,302.9,298.62,298.47,297.19,291.26,1.0,0.73,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.64,0.64,0.0,269.32,269.65,41859.55,0.0,4788.04,1.0,284.26,290.0,301.63,303.93,293.15,293.15,283.15,17724.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9265.94,0.0,303.36,2275.33,0.0,973.39,0.53,1.0,0.0,3.0,1.0,0.0
17142600.0,297.21,297.15,293.15,0.0,0.0,291.25,0.95,0.74,0.67,297.2,297.15,293.15,0.0,0.0,291.25,0.82,0.49,0.47,297.15,297.15,293.15,0.0,0.0,291.25,0.73,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.25,0.79,0.42,0.41,296.72,297.15,293.15,0.0,0.0,291.25,0.71,0.3,1.38,291.25,291.15,302.98,298.64,298.49,297.18,291.25,1.0,0.74,1.0,0.0,0.0,1.0,3.79,0.0,3.79,-0.85,0.64,0.64,0.0,278.22,278.52,42298.24,0.0,4923.67,1.0,284.26,289.99,301.65,303.98,293.15,293.15,283.15,17751.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9316.24,0.0,311.78,2275.33,0.0,990.55,0.54,1.0,0.0,3.0,1.0,0.0
17142900.0,297.19,297.15,293.15,0.0,0.0,291.24,0.95,0.75,0.67,297.2,297.15,293.15,0.0,0.0,291.24,0.82,0.5,0.47,297.15,297.15,293.15,0.0,0.0,291.24,0.72,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.24,0.78,0.42,0.41,296.72,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,303.07,298.65,298.5,297.18,291.24,1.0,0.74,1.0,0.0,0.0,1.0,3.81,0.0,3.81,-0.85,0.64,0.64,0.0,286.62,286.89,42670.71,0.0,5045.4,1.0,284.26,289.97,301.66,304.01,293.15,293.15,283.15,17783.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9358.38,0.0,319.35,2275.33,0.0,1006.78,0.54,1.0,0.0,3.0,1.0,0.0
17143200.0,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.75,0.68,297.2,297.15,293.15,0.0,0.0,291.23,0.82,0.5,0.48,297.15,297.15,293.15,0.0,0.0,291.23,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.23,0.78,0.42,0.41,296.71,297.15,293.15,0.0,0.0,291.23,0.7,0.3,1.38,291.23,291.15,303.15,298.65,298.52,297.17,291.23,1.0,0.75,1.0,0.0,0.0,1.0,3.83,0.0,3.83,-0.86,0.65,0.65,0.0,294.43,294.67,42972.53,0.0,5152.51,1.0,284.26,289.96,301.66,304.02,293.15,293.15,283.15,17817.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9391.29,0.0,325.92,2275.33,0.0,1022.24,0.55,1.0,0.0,3.0,1.0,0.0
17143500.0,297.17,297.15,293.15,0.0,0.0,291.21,0.94,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.21,0.82,0.51,0.49,297.15,297.15,293.15,0.0,0.0,291.21,0.72,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.21,0.78,0.43,0.41,296.71,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,303.23,298.64,298.53,297.17,291.21,1.0,0.76,1.0,0.0,0.0,1.0,3.84,0.0,3.84,-0.86,0.65,0.65,0.0,301.57,301.77,43203.76,0.0,5244.58,1.0,284.26,289.94,301.65,304.02,293.15,293.15,283.15,17852.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9414.77,0.0,331.35,2275.33,0.0,1036.04,0.55,1.0,0.0,3.0,1.0,0.0
17143800.0,297.16,297.15,293.15,0.0,0.0,291.2,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.2,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.2,0.71,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.2,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.2,0.69,0.3,1.38,291.2,291.15,303.32,298.62,298.55,297.16,291.2,1.0,0.76,1.0,0.0,0.0,1.0,3.85,0.0,3.85,-0.86,0.65,0.65,0.0,308.0,308.17,43373.45,0.0,5322.26,1.0,284.26,289.93,301.63,304.02,293.15,293.15,283.15,17885.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.83,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9430.31,0.0,335.68,2275.33,0.0,1047.85,0.55,1.0,0.0,3.0,1.0,0.0
17144100.0,297.15,297.15,293.15,0.0,0.0,291.19,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.19,0.82,0.52,0.5,297.15,297.15,293.15,0.0,0.0,291.19,0.71,0.33,0.24,297.15,297.15,293.15,0.0,0.0,291.19,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.19,0.69,0.3,1.38,291.19,291.15,303.4,298.6,298.56,297.16,291.19,1.0,0.76,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.65,0.65,0.0,313.66,313.8,43486.34,0.0,5385.82,1.0,284.26,289.92,301.61,304.0,293.15,293.15,283.15,17916.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9438.55,0.0,338.92,2275.33,0.0,1057.8,0.55,1.0,0.0,3.0,1.0,0.0
17144400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.93,0.76,0.68,297.19,297.15,293.15,0.0,0.0,291.18,0.82,0.53,0.51,297.14,297.15,293.15,0.0,0.0,291.18,0.71,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.18,0.77,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,303.48,298.58,298.58,297.15,291.18,1.0,0.77,1.0,0.0,0.0,1.0,3.87,0.0,3.87,-0.87,0.65,0.65,0.0,318.5,318.61,43549.55,0.0,5436.21,1.0,284.26,289.91,301.58,303.98,293.15,293.15,283.15,17944.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9440.45,0.0,341.14,2275.33,0.0,1066.04,0.56,1.0,0.0,3.0,1.0,0.0
17144700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.17,0.82,0.54,0.51,297.14,297.15,293.15,0.0,0.0,291.17,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.17,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.57,298.55,298.6,297.15,291.17,1.0,0.77,1.0,0.0,0.0,1.0,3.87,0.0,3.87,-0.87,0.65,0.65,0.0,322.56,322.64,43574.17,0.0,5475.71,1.0,284.26,289.91,301.55,303.95,293.15,293.15,283.15,17967.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9437.42,0.0,342.5,2275.33,0.0,1072.87,0.56,1.0,0.0,3.0,1.0,0.0
17145000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.92,0.75,0.68,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.52,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.65,298.51,298.62,297.15,291.16,1.0,0.77,1.0,0.0,0.0,1.0,3.87,0.0,3.87,-0.87,0.65,0.65,0.0,325.83,325.9,43568.86,0.0,5506.04,1.0,284.26,289.9,301.52,303.92,293.15,293.15,283.15,17986.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9430.62,0.0,343.13,2275.33,0.0,1078.32,0.56,1.0,0.0,3.0,1.0,0.0
17145300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.91,0.74,0.67,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.16,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.16,0.76,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.73,298.48,298.64,297.15,291.16,1.0,0.77,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.65,0.65,0.0,328.4,328.46,43545.28,0.0,5529.91,1.0,284.26,289.9,301.48,303.88,293.15,293.15,283.15,18000.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9421.58,0.0,343.22,2275.33,0.0,1082.69,0.56,1.0,0.0,3.0,1.0,0.0
17145600.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.67,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.55,0.53,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.82,298.45,298.66,297.15,291.15,1.0,0.77,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.65,0.65,0.0,330.33,330.38,43512.78,0.0,5549.46,1.0,284.26,289.89,301.45,303.85,293.15,293.15,283.15,18009.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9411.59,0.0,342.97,2275.33,0.0,1086.12,0.56,1.0,0.0,3.0,1.0,0.0
17145900.0,297.12,297.15,293.15,0.0,0.0,291.15,0.91,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.32,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.9,298.42,298.68,297.15,291.15,1.0,0.77,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.65,0.65,0.0,331.69,331.73,43479.16,0.0,5566.51,1.0,284.26,289.89,301.42,303.82,293.15,293.15,283.15,18013.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9401.78,0.0,342.51,2275.33,0.0,1088.69,0.56,1.0,0.0,3.0,1.0,0.0
17146200.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.73,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.83,0.57,0.54,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,303.98,298.4,298.7,297.15,291.15,1.0,0.77,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.88,0.65,0.65,0.0,332.53,332.56,43451.42,0.0,5582.6,1.0,284.25,289.89,301.4,303.79,293.15,293.15,283.15,18014.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9393.24,0.0,342.0,2275.33,0.0,1090.55,0.56,1.0,0.0,3.0,1.0,0.0
17146500.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.66,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.55,297.15,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.15,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.07,298.38,298.72,297.15,291.15,1.0,0.78,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.88,0.65,0.65,0.0,332.92,332.95,43435.47,0.0,5599.04,1.0,284.25,289.89,301.38,303.77,293.15,293.15,283.15,18011.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9386.89,0.0,341.56,2275.33,0.0,1091.68,0.56,1.0,0.0,3.0,1.0,0.0
17146800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.72,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.84,0.58,0.56,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.23,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.42,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.15,298.36,298.74,297.16,291.15,1.0,0.78,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.88,0.65,0.65,0.0,332.91,332.94,43436.82,0.0,5616.68,1.0,284.25,289.9,301.36,303.75,293.15,293.15,283.15,18004.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9383.66,0.0,341.32,2275.33,0.0,1092.1,0.56,1.0,0.0,3.0,1.0,0.0
17147100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.65,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.59,0.57,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.23,298.35,298.76,297.16,291.15,1.0,0.78,1.0,0.0,0.0,1.0,3.9,0.0,3.9,-0.88,0.65,0.65,0.0,332.57,332.6,43456.87,0.0,5636.07,1.0,284.26,289.9,301.35,303.74,293.15,293.15,283.15,17996.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9383.63,0.0,341.35,2275.33,0.0,1092.69,0.56,1.0,0.0,3.0,1.0,0.0
17147400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.9,0.71,0.64,297.2,297.15,293.15,0.0,0.0,291.15,0.85,0.6,0.58,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.32,298.35,298.78,297.16,291.15,1.0,0.78,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.88,0.65,0.65,0.0,331.92,331.95,43494.38,0.0,5657.43,1.0,284.26,289.9,301.35,303.74,293.15,293.15,283.15,17988.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9386.2,0.0,341.67,2275.33,0.0,1093.84,0.56,1.0,0.0,3.0,1.0,0.0
17147700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.89,0.7,0.64,297.21,297.15,293.15,0.0,0.0,291.15,0.86,0.61,0.59,297.16,297.15,293.15,0.0,0.0,291.15,0.7,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.15,0.76,0.43,0.41,296.68,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.4,298.35,298.8,297.16,291.15,1.0,0.78,1.0,0.0,0.0,1.0,3.92,0.0,3.92,-0.88,0.65,0.65,0.0,331.02,331.05,43548.58,0.0,5680.64,1.0,284.26,289.9,301.35,303.74,293.15,293.15,283.15,17980.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9391.29,0.0,342.29,2275.33,0.0,1095.12,0.56,1.0,0.0,3.0,1.0,0.0
17148000.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.7,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.86,0.62,0.6,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.33,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.43,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.48,298.35,298.82,297.16,291.16,1.0,0.78,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.65,0.65,0.0,329.89,329.92,43618.86,0.0,5705.44,1.0,284.26,289.9,301.35,303.75,293.15,293.15,283.15,17972.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9398.9,0.0,343.21,2275.33,0.0,1096.54,0.56,1.0,0.0,3.0,1.0,0.0
17148300.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.63,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.61,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.16,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.57,298.36,298.84,297.17,291.16,1.0,0.78,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.89,0.65,0.65,0.0,328.55,328.59,43707.62,0.0,5731.26,1.0,284.26,289.91,301.36,303.76,293.15,293.15,283.15,17962.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9409.26,0.0,344.44,2275.33,0.0,1098.04,0.56,1.0,0.0,3.0,1.0,0.0
17148600.0,297.12,297.15,293.15,0.0,0.0,291.16,0.89,0.69,0.62,297.22,297.15,293.15,0.0,0.0,291.16,0.87,0.65,0.62,297.16,297.15,293.15,0.0,0.0,291.16,0.71,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.16,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.65,298.37,298.85,297.17,291.16,1.0,0.78,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.89,0.65,0.65,0.0,327.03,327.06,43816.64,0.0,5757.55,1.0,284.26,289.91,301.37,303.77,293.15,293.15,283.15,17952.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9422.62,0.0,346.05,2275.33,0.0,1099.79,0.56,1.0,0.0,3.0,1.0,0.0
17148900.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.66,0.63,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.17,0.77,0.44,0.42,296.68,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,304.73,298.38,298.87,297.17,291.17,1.0,0.78,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.65,0.65,0.0,325.33,325.36,43944.58,0.0,5783.89,1.0,284.26,289.91,301.38,303.8,293.15,293.15,283.15,17942.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9438.85,0.0,348.01,2275.33,0.0,1101.68,0.56,1.0,0.0,3.0,1.0,0.0
17149200.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.64,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.34,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.44,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.39,291.17,291.15,304.82,298.4,298.89,297.17,291.17,1.0,0.78,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.66,0.66,0.0,323.47,323.5,44092.05,0.0,5810.08,1.0,284.26,289.91,301.4,303.82,293.15,293.15,283.15,17932.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9458.07,0.0,350.35,2275.33,0.0,1103.77,0.56,1.0,0.0,3.0,1.0,0.0
17149500.0,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.67,0.61,297.22,297.15,293.15,0.0,0.0,291.17,0.89,0.68,0.65,297.17,297.15,293.15,0.0,0.0,291.17,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.17,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.17,0.69,0.3,1.38,291.17,291.15,304.9,298.43,298.91,297.17,291.17,1.0,0.78,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.66,0.66,0.0,322.27,322.32,44257.42,0.0,5841.67,1.0,284.26,289.91,301.43,303.85,293.15,293.15,283.15,17922.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9480.1,0.0,353.04,2275.33,0.0,1105.84,0.56,1.0,0.0,3.0,1.0,0.0
17149800.0,297.12,297.15,293.15,0.0,0.0,291.18,0.89,0.66,0.6,297.22,297.15,293.15,0.0,0.0,291.18,0.9,0.7,0.66,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,304.98,298.45,298.92,297.17,291.18,1.0,0.78,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.9,0.66,0.66,0.0,322.19,322.25,44441.31,0.0,5881.23,1.0,284.26,289.91,301.45,303.89,293.15,293.15,283.15,17912.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9505.15,0.0,356.13,2275.33,0.0,1108.11,0.56,1.0,0.0,3.0,1.0,0.0
17150100.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.18,0.91,0.71,0.67,297.16,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.43,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,305.07,298.48,298.94,297.17,291.18,1.0,0.79,1.0,0.0,0.0,1.0,4.01,0.0,4.01,-0.9,0.66,0.66,0.0,323.0,323.08,44640.51,0.0,5925.91,1.0,284.26,289.91,301.48,303.93,293.15,293.15,283.15,17903.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9532.85,0.0,359.57,2275.33,0.0,1110.37,0.57,1.0,0.0,3.0,1.0,0.0
17150400.0,297.12,297.15,293.15,0.0,0.0,291.18,0.88,0.65,0.59,297.21,297.15,293.15,0.0,0.0,291.18,0.91,0.72,0.68,297.16,297.15,293.15,0.0,0.0,291.18,0.73,0.35,0.25,297.16,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.44,296.68,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.18,291.15,305.15,298.52,298.96,297.17,291.18,1.0,0.79,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.66,0.66,0.0,324.59,324.68,44853.07,0.0,5973.97,1.0,284.27,289.91,301.52,303.97,293.15,293.15,283.15,17895.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9563.02,0.0,363.34,2275.33,0.0,1112.47,0.57,1.0,0.0,3.0,1.0,0.0
17150700.0,297.11,297.15,293.15,0.0,0.0,291.18,0.88,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.91,0.73,0.69,297.15,297.15,293.15,0.0,0.0,291.18,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.18,0.78,0.45,0.44,296.67,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.39,291.18,291.15,305.19,298.53,298.96,297.15,291.18,1.0,0.79,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.66,0.66,0.0,326.67,326.72,44960.33,0.0,6002.98,1.0,284.27,289.9,301.53,304.0,293.15,293.15,283.15,17931.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9579.17,0.0,366.48,2275.33,0.0,1123.64,0.57,1.0,0.0,3.0,1.0,0.0
17151000.0,297.11,297.15,293.15,0.0,0.0,291.16,0.87,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.16,0.91,0.73,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.72,0.35,0.25,297.15,297.15,293.15,0.0,0.0,291.16,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,305.16,298.49,298.95,297.15,291.16,1.0,0.79,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.66,0.66,0.0,329.05,329.09,44941.64,0.0,6023.25,1.0,284.26,289.89,301.5,303.97,293.15,293.15,283.15,17982.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9571.05,0.0,367.76,2275.33,0.0,1139.83,0.57,1.0,0.0,3.0,1.0,0.0
17151300.0,297.11,297.15,293.15,0.0,0.0,291.15,0.87,0.63,0.57,297.18,297.15,293.15,0.0,0.0,291.15,0.91,0.74,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.15,0.78,0.45,0.44,296.66,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,305.08,298.42,298.93,297.15,291.15,1.0,0.79,1.0,0.0,0.0,1.0,4.03,0.0,4.02,-0.9,0.66,0.66,0.0,331.59,331.63,44805.02,0.0,6039.24,1.0,284.26,289.88,301.43,303.89,293.15,293.15,283.15,18037.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9542.02,0.0,367.0,2275.33,0.0,1155.55,0.57,1.0,0.0,3.0,1.0,0.0
17151600.0,297.11,297.15,293.15,0.0,0.0,291.14,0.86,0.62,0.56,297.18,297.15,293.15,0.0,0.0,291.14,0.91,0.74,0.71,297.15,297.15,293.15,0.0,0.0,291.14,0.72,0.36,0.25,297.15,297.15,293.15,0.0,0.0,291.14,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.95,298.32,298.9,297.15,291.13,1.0,0.79,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.66,0.66,0.0,334.18,334.22,44568.86,0.0,6053.39,1.0,284.26,289.87,301.33,303.78,293.15,293.15,283.15,18088.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9496.11,0.0,364.28,2275.33,0.0,1169.49,0.57,1.0,0.0,3.0,1.0,0.0
17151900.0,297.11,297.15,293.15,0.0,0.0,291.12,0.86,0.61,0.56,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.12,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.12,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.12,0.68,0.3,1.39,291.12,291.15,304.8,298.2,298.87,297.15,291.12,1.0,0.79,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.66,0.66,0.0,336.74,336.77,44250.89,0.0,6065.2,1.0,284.25,289.86,301.21,303.65,293.15,293.15,283.15,18132.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9437.34,0.0,359.86,2275.33,0.0,1180.75,0.57,1.0,0.0,3.0,1.0,0.0
