time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17152200.0,297.11,297.15,293.15,0.0,0.0,291.11,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.11,0.91,0.75,0.71,297.16,297.15,293.15,0.0,0.0,291.11,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.11,0.78,0.45,0.44,296.65,297.15,293.15,0.0,0.0,291.11,0.68,0.3,1.39,291.11,291.15,304.63,298.08,298.83,297.15,291.11,1.0,0.79,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.65,0.65,0.0,339.21,339.24,43875.78,0.0,6074.87,1.0,284.25,289.86,301.08,303.5,293.15,293.15,283.15,18167.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9370.49,0.0,354.1,2275.33,0.0,1188.58,0.56,1.0,0.0,3.0,1.0,0.0
17152500.0,297.11,297.15,293.15,0.0,0.0,291.1,0.85,0.6,0.55,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.1,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.1,0.68,0.3,1.39,291.1,291.15,304.46,297.95,298.79,297.15,291.1,1.0,0.8,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.65,0.65,0.0,341.55,341.58,43472.8,0.0,6083.76,1.0,284.25,289.86,300.95,303.35,293.15,293.15,283.15,18189.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9300.75,0.0,347.47,2275.33,0.0,1192.32,0.56,1.0,0.0,3.0,1.0,0.0
17152800.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.6,0.54,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.75,0.72,297.16,297.15,293.15,0.0,0.0,291.09,0.72,0.36,0.26,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.31,297.83,298.76,297.15,291.09,1.0,0.8,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.65,0.65,0.0,343.78,343.81,43074.43,0.0,6093.86,1.0,284.24,289.86,300.83,303.21,293.15,293.15,283.15,18196.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9233.58,0.0,340.54,2275.33,0.0,1191.51,0.55,1.0,0.0,3.0,1.0,0.0
17153100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.54,297.16,297.15,293.15,0.0,0.0,291.09,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.09,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.19,297.73,298.73,297.15,291.09,1.0,0.8,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.64,0.64,0.0,345.91,345.95,42714.85,0.0,6107.55,1.0,284.24,289.86,300.73,303.09,293.15,293.15,283.15,18187.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9174.61,0.0,333.86,2275.33,0.0,1186.06,0.55,1.0,0.0,3.0,1.0,0.0
17153400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.59,0.53,297.17,297.15,293.15,0.0,0.0,291.09,0.91,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.09,0.72,0.37,0.26,297.15,297.15,293.15,0.0,0.0,291.09,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.09,0.68,0.3,1.39,291.09,291.15,304.11,297.67,298.72,297.15,291.09,1.0,0.8,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.64,0.64,0.0,347.99,348.04,42428.35,0.0,6127.37,1.0,284.24,289.87,300.66,303.0,293.15,293.15,283.15,18160.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9129.19,0.0,327.99,2275.33,0.0,1175.89,0.55,1.0,0.0,3.0,1.0,0.0
17153700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.76,0.73,297.18,297.15,293.15,0.0,0.0,291.1,0.73,0.37,0.27,297.15,297.15,293.15,0.0,0.0,291.1,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.1,297.63,298.72,297.16,291.1,1.0,0.8,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.64,0.64,0.0,350.08,350.14,42248.07,0.0,6154.87,1.0,284.24,289.88,300.63,302.95,293.15,293.15,283.15,18116.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9102.64,0.0,323.49,2275.33,0.0,1161.28,0.54,1.0,0.0,3.0,1.0,0.0
17154000.0,297.13,297.15,293.15,0.0,0.0,291.12,0.83,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.12,0.91,0.77,0.73,297.19,297.15,293.15,0.0,0.0,291.12,0.73,0.38,0.27,297.15,297.15,293.15,0.0,0.0,291.12,0.77,0.45,0.44,296.64,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.15,297.65,298.73,297.16,291.12,1.0,0.8,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.64,0.64,0.0,352.25,352.33,42210.18,0.0,6192.24,1.0,284.24,289.89,300.64,302.96,293.15,293.15,283.15,18054.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.78,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9100.39,0.0,320.89,2275.33,0.0,1142.56,0.54,1.0,0.0,3.0,1.0,0.0
17154300.0,297.15,297.15,293.15,0.0,0.0,291.15,0.83,0.58,0.52,297.2,297.15,293.15,0.0,0.0,291.15,0.91,0.78,0.74,297.21,297.15,293.15,0.0,0.0,291.15,0.73,0.39,0.28,297.17,297.15,293.15,0.0,0.0,291.15,0.77,0.46,0.44,296.67,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,304.26,297.7,298.78,297.18,291.15,1.0,0.8,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.91,0.64,0.64,0.0,354.68,354.86,42436.36,0.0,6284.1,1.0,284.25,289.92,300.7,303.02,293.15,293.15,283.15,17942.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.79,2.32,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9131.29,0.0,321.43,2275.33,0.0,1133.15,0.54,1.0,0.0,3.0,1.0,0.0
17154600.0,297.16,297.15,293.15,0.0,0.0,291.17,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.17,0.92,0.79,0.75,297.22,297.15,293.15,0.0,0.0,291.17,0.74,0.4,0.29,297.18,297.15,293.15,0.0,0.0,291.17,0.77,0.46,0.44,296.68,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,304.38,297.75,298.81,297.19,291.17,1.0,0.81,1.0,0.0,0.0,1.0,4.08,0.0,4.08,-0.92,0.64,0.64,0.0,357.77,357.98,42781.29,0.0,6406.21,1.0,284.25,289.93,300.76,303.09,293.15,293.15,283.15,17873.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9176.45,0.0,324.93,2275.33,0.0,1136.22,0.55,1.0,0.0,3.0,1.0,0.0
17154900.0,297.16,297.15,293.15,0.0,0.0,291.19,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.19,0.92,0.8,0.76,297.23,297.15,293.15,0.0,0.0,291.19,0.75,0.42,0.3,297.18,297.15,293.15,0.0,0.0,291.19,0.77,0.47,0.45,296.68,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,304.52,297.82,298.85,297.19,291.19,1.0,0.82,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.65,0.65,0.0,361.46,361.69,43209.67,0.0,6544.15,1.0,284.25,289.94,300.82,303.18,293.15,293.15,283.15,17823.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.82,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9231.76,0.0,330.45,2275.33,0.0,1142.87,0.55,1.0,0.0,3.0,1.0,0.0
17155200.0,297.16,297.15,293.15,0.0,0.0,291.21,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.77,297.24,297.15,293.15,0.0,0.0,291.21,0.75,0.43,0.31,297.18,297.15,293.15,0.0,0.0,291.21,0.78,0.47,0.46,296.69,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,304.68,297.88,298.88,297.2,291.21,1.0,0.82,1.0,0.0,0.0,1.0,4.14,0.0,4.14,-0.93,0.65,0.65,0.0,365.72,365.97,43702.22,0.0,6692.82,1.0,284.26,289.95,300.89,303.27,293.15,293.15,283.15,17782.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9295.43,0.0,337.56,2275.33,0.0,1151.91,0.55,1.0,0.0,3.0,1.0,0.0
17155500.0,297.16,297.15,293.15,0.0,0.0,291.22,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.22,0.93,0.82,0.78,297.24,297.15,293.15,0.0,0.0,291.22,0.76,0.45,0.32,297.18,297.15,293.15,0.0,0.0,291.22,0.78,0.48,0.46,296.69,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,304.84,297.95,298.92,297.2,291.22,1.0,0.83,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.94,0.66,0.66,0.0,370.48,370.74,44244.25,0.0,6849.03,1.0,284.26,289.95,300.96,303.37,293.15,293.15,283.15,17750.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9365.88,0.0,346.06,2275.33,0.0,1162.88,0.56,1.0,0.0,3.0,1.0,0.0
17155800.0,297.16,297.15,293.15,0.0,0.0,291.23,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.23,0.93,0.83,0.79,297.24,297.15,293.15,0.0,0.0,291.23,0.77,0.47,0.33,297.18,297.15,293.15,0.0,0.0,291.23,0.78,0.48,0.47,296.69,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,305.01,298.03,298.96,297.2,291.23,1.0,0.83,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.95,0.66,0.66,0.0,375.65,375.91,44821.61,0.0,7010.31,1.0,284.27,289.95,301.03,303.47,293.15,293.15,283.15,17725.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9441.5,0.0,355.69,2275.33,0.0,1175.2,0.56,1.0,0.0,3.0,1.0,0.0
17156100.0,297.16,297.15,293.15,0.0,0.0,291.24,0.83,0.58,0.53,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.84,0.8,297.25,297.15,293.15,0.0,0.0,291.24,0.78,0.48,0.34,297.18,297.15,293.15,0.0,0.0,291.24,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,305.18,298.1,298.99,297.2,291.24,1.0,0.84,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.67,0.67,0.0,381.14,381.4,45423.31,0.0,7174.58,1.0,284.27,289.95,301.11,303.58,293.15,293.15,283.15,17705.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9521.02,0.0,366.31,2275.33,0.0,1188.57,0.57,1.0,0.0,3.0,1.0,0.0
17156400.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.85,0.8,297.25,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.35,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.49,0.47,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,305.35,298.18,299.03,297.2,291.25,1.0,0.85,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.67,0.67,0.0,386.88,387.14,46038.42,0.0,7339.89,1.0,284.27,289.95,301.18,303.68,293.15,293.15,283.15,17691.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.94,2.48,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9603.1,0.0,377.74,2275.33,0.0,1202.62,0.58,1.0,0.0,3.0,1.0,0.0
17156700.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.2,297.15,293.15,0.0,0.0,291.25,0.93,0.85,0.81,297.25,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.37,297.18,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.39,291.25,291.15,305.52,298.25,299.07,297.19,291.25,1.0,0.85,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.97,0.68,0.68,0.0,392.77,393.03,46657.63,0.0,7505.03,1.0,284.28,289.94,301.25,303.79,293.15,293.15,283.15,17682.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9686.54,0.0,389.79,2275.33,0.0,1217.09,0.58,1.0,0.0,3.0,1.0,0.0
17157000.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.86,0.82,297.25,297.15,293.15,0.0,0.0,291.25,0.8,0.54,0.38,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.5,0.48,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,305.67,298.32,299.1,297.19,291.25,1.0,0.86,1.0,0.0,0.0,1.0,4.34,0.0,4.34,-0.97,0.68,0.68,0.0,398.76,399.02,47272.9,0.0,7668.84,1.0,284.28,289.93,301.32,303.89,293.15,293.15,283.15,17678.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9770.22,0.0,402.33,2275.33,0.0,1231.8,0.59,1.0,0.0,3.0,1.0,0.0
17157300.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.87,0.83,297.26,297.15,293.15,0.0,0.0,291.25,0.8,0.55,0.39,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,305.82,298.39,299.13,297.19,291.25,1.0,0.87,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.69,0.69,0.0,404.78,405.03,47876.06,0.0,7830.06,1.0,284.28,289.93,301.39,303.99,293.15,293.15,283.15,17678.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9852.97,0.0,415.17,2275.33,0.0,1246.5,0.6,1.0,0.0,3.0,1.0,0.0
17157600.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.19,297.15,293.15,0.0,0.0,291.25,0.93,0.88,0.83,297.26,297.15,293.15,0.0,0.0,291.25,0.81,0.57,0.41,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,305.95,298.45,299.16,297.19,291.25,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.69,0.69,0.0,409.81,410.0,48458.98,0.0,7979.44,1.0,284.28,289.92,301.45,304.08,293.15,293.15,283.15,17683.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.06,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9933.66,0.0,428.16,2275.33,0.0,1261.2,0.6,1.0,0.0,3.0,1.0,0.0
17157900.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.88,0.84,297.26,297.15,293.15,0.0,0.0,291.25,0.82,0.59,0.42,297.17,297.15,293.15,0.0,0.0,291.25,0.78,0.51,0.49,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.07,298.51,299.19,297.19,291.25,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.7,0.7,0.0,409.88,410.0,49013.49,0.0,8080.33,1.0,284.29,289.91,301.51,304.17,293.15,293.15,283.15,17692.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10011.61,0.0,441.06,2275.33,0.0,1274.25,0.61,1.0,0.0,3.0,1.0,0.0
17158200.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.25,0.94,0.88,0.84,297.25,297.15,293.15,0.0,0.0,291.25,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.69,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.2,298.57,299.22,297.19,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-1.0,0.7,0.7,0.0,409.88,410.0,49553.58,0.0,8176.9,1.0,284.29,289.9,301.58,304.26,293.15,293.15,283.15,17698.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10088.91,0.0,453.89,2275.33,0.0,1285.56,0.62,1.0,0.0,3.0,1.0,0.0
17158500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.25,0.94,0.89,0.84,297.25,297.15,293.15,0.0,0.0,291.25,0.84,0.63,0.44,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.33,298.64,299.24,297.19,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.71,0.71,0.0,409.89,410.0,50082.2,0.0,8270.49,1.0,284.29,289.89,301.64,304.35,293.15,293.15,283.15,17704.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10165.72,0.0,466.74,2275.33,0.0,1296.21,0.62,1.0,0.0,3.0,1.0,0.0
17158800.0,297.15,297.15,293.15,0.0,0.0,291.25,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.25,0.94,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.25,0.84,0.65,0.46,297.17,297.15,293.15,0.0,0.0,291.25,0.79,0.52,0.5,296.68,297.15,293.15,0.0,0.0,291.25,0.66,0.3,1.4,291.25,291.15,306.45,298.7,299.27,297.18,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.01,0.71,0.71,0.0,409.89,410.0,50599.0,0.0,8361.44,1.0,284.29,289.88,301.7,304.44,293.15,293.15,283.15,17709.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10241.76,0.0,479.62,2275.33,0.0,1306.44,0.63,1.0,0.0,3.0,1.0,0.0
17159100.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.24,0.95,0.89,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.85,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.24,0.79,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.57,298.76,299.3,297.18,291.24,1.0,0.88,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.72,0.72,0.0,409.89,410.0,51102.32,0.0,8449.8,1.0,284.29,289.87,301.76,304.53,293.15,293.15,283.15,17715.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10316.62,0.0,492.49,2275.33,0.0,1316.33,0.63,1.0,0.0,3.0,1.0,0.0
17159400.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.86,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.69,298.81,299.32,297.18,291.24,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.02,0.72,0.72,0.0,409.9,410.0,51590.49,0.0,8535.63,1.0,284.29,289.86,301.82,304.61,293.15,293.15,283.15,17721.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10389.9,0.0,505.29,2275.33,0.0,1326.03,0.64,1.0,0.0,3.0,1.0,0.0
17159700.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.87,0.7,0.49,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.53,0.51,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.4,291.24,291.15,306.79,298.87,299.35,297.18,291.24,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.73,0.73,0.0,409.9,410.0,52059.99,0.0,8618.65,1.0,284.29,289.85,301.87,304.69,293.15,293.15,283.15,17729.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10460.88,0.0,517.95,2275.33,0.0,1335.39,0.65,1.0,0.0,3.0,1.0,0.0
17160000.0,297.15,297.15,293.15,0.0,0.0,291.24,0.82,0.58,0.53,297.16,297.15,293.15,0.0,0.0,291.24,0.95,0.9,0.85,297.25,297.15,293.15,0.0,0.0,291.24,0.87,0.72,0.5,297.17,297.15,293.15,0.0,0.0,291.24,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.24,0.66,0.3,1.39,291.24,291.15,306.89,298.92,299.37,297.18,291.24,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.03,0.73,0.73,0.0,409.9,410.0,52509.01,0.0,8698.86,1.0,284.3,289.85,301.92,304.76,293.15,293.15,283.15,17739.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10529.16,0.0,530.41,2275.33,0.0,1344.61,0.65,1.0,0.0,3.0,1.0,0.0
17160300.0,297.15,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.86,297.25,297.15,293.15,0.0,0.0,291.23,0.88,0.73,0.52,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,306.98,298.96,299.39,297.18,291.23,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.03,0.73,0.73,0.0,409.91,410.0,52935.09,0.0,8776.11,1.0,284.3,289.84,301.97,304.83,293.15,293.15,283.15,17749.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10594.22,0.0,542.57,2275.33,0.0,1353.77,0.66,1.0,0.0,3.0,1.0,0.0
17160600.0,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.86,297.26,297.15,293.15,0.0,0.0,291.23,0.89,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.23,0.8,0.54,0.52,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.05,299.01,299.4,297.18,291.23,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.74,0.74,0.0,409.91,410.0,53333.98,0.0,8849.92,1.0,284.3,289.83,302.01,304.89,293.15,293.15,283.15,17762.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10655.23,0.0,554.33,2275.33,0.0,1362.77,0.66,1.0,0.0,3.0,1.0,0.0
17160900.0,297.14,297.15,293.15,0.0,0.0,291.23,0.82,0.58,0.53,297.15,297.15,293.15,0.0,0.0,291.23,0.95,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.23,0.9,0.77,0.54,297.16,297.15,293.15,0.0,0.0,291.23,0.81,0.55,0.52,296.68,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.11,299.04,299.42,297.18,291.23,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.04,0.74,0.74,0.0,409.92,410.0,53702.91,0.0,8919.98,1.0,284.3,289.82,302.04,304.95,293.15,293.15,283.15,17776.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10711.63,0.0,565.57,2275.33,0.0,1371.77,0.67,1.0,0.0,3.0,1.0,0.0
17161200.0,297.14,297.15,293.15,0.0,0.0,291.22,0.82,0.58,0.52,297.14,297.15,293.15,0.0,0.0,291.22,0.95,0.9,0.85,297.26,297.15,293.15,0.0,0.0,291.22,0.91,0.79,0.56,297.16,297.15,293.15,0.0,0.0,291.22,0.81,0.55,0.53,296.68,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.39,291.22,291.15,307.15,299.07,299.42,297.18,291.22,1.0,0.9,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.74,0.74,0.0,409.92,410.0,54036.77,0.0,8985.5,1.0,284.3,289.81,302.07,305.0,293.15,293.15,283.15,17793.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10762.47,0.0,576.16,2275.33,0.0,1380.66,0.67,1.0,0.0,3.0,1.0,0.0
17161500.0,297.14,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.27,297.15,293.15,0.0,0.0,291.21,0.92,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,307.16,299.08,299.43,297.18,291.21,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.75,0.75,0.0,409.93,410.0,54304.79,0.0,9046.79,1.0,284.3,289.8,302.08,305.02,293.15,293.15,283.15,17822.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10800.52,0.0,585.7,2275.33,0.0,1395.65,0.67,1.0,0.0,3.0,1.0,0.0
17161800.0,297.13,297.15,293.15,0.0,0.0,291.2,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.2,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.2,0.93,0.83,0.58,297.15,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,307.13,299.05,299.42,297.18,291.2,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.05,0.75,0.75,0.0,409.94,410.0,54463.14,0.0,9101.63,1.0,284.3,289.79,302.06,305.01,293.15,293.15,283.15,17870.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10815.97,0.0,593.17,2275.33,0.0,1415.42,0.68,1.0,0.0,3.0,1.0,0.0
17162100.0,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.57,0.52,297.13,297.15,293.15,0.0,0.0,291.19,0.95,0.89,0.85,297.27,297.15,293.15,0.0,0.0,291.19,0.93,0.85,0.6,297.15,297.15,293.15,0.0,0.0,291.19,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.39,291.19,291.15,307.06,299.0,299.4,297.17,291.19,1.0,0.9,1.0,0.0,0.0,1.0,4.67,0.0,4.67,-1.05,0.75,0.75,0.0,409.95,410.0,54502.13,0.0,9146.49,1.0,284.29,289.77,302.0,304.96,293.15,293.15,283.15,17927.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10808.77,0.0,597.84,2275.33,0.0,1435.31,0.68,1.0,0.0,3.0,1.0,0.0
17162400.0,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.17,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.17,0.94,0.88,0.61,297.15,297.15,293.15,0.0,0.0,291.17,0.81,0.55,0.53,296.67,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.39,291.17,291.15,306.97,298.92,299.38,297.17,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.67,0.0,4.67,-1.05,0.75,0.75,0.0,409.97,410.0,54425.09,0.0,9179.19,1.0,284.29,289.76,301.92,304.88,293.15,293.15,283.15,17987.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10780.95,0.0,599.42,2275.33,0.0,1454.13,0.68,1.0,0.0,3.0,1.0,0.0
17162700.0,297.12,297.15,293.15,0.0,0.0,291.15,0.81,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.15,0.95,0.88,0.84,297.27,297.15,293.15,0.0,0.0,291.15,0.95,0.9,0.63,297.14,297.15,293.15,0.0,0.0,291.15,0.81,0.55,0.53,296.66,297.15,293.15,0.0,0.0,291.15,0.66,0.3,1.39,291.15,291.15,306.86,298.83,299.35,297.17,291.15,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.75,0.75,0.0,409.98,410.0,54239.87,0.0,9198.61,1.0,284.29,289.74,301.83,304.78,293.15,293.15,283.15,18046.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.38,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10735.0,0.0,597.85,2275.33,0.0,1470.67,0.68,1.0,0.0,3.0,1.0,0.0
17163000.0,297.12,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.51,297.11,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.27,297.15,293.15,0.0,0.0,291.13,0.96,0.92,0.64,297.14,297.15,293.15,0.0,0.0,291.13,0.81,0.55,0.52,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.39,291.13,291.15,306.74,298.72,299.32,297.16,291.13,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.74,0.74,0.0,410.0,410.0,53963.11,0.0,9205.19,1.0,284.28,289.73,301.73,304.66,293.15,293.15,283.15,18100.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10674.79,0.0,593.36,2275.33,0.0,1484.3,0.68,1.0,0.0,3.0,1.0,0.0
17163300.0,297.12,297.15,293.15,0.0,0.0,291.12,0.81,0.55,0.5,297.1,297.15,293.15,0.0,0.0,291.12,0.94,0.86,0.82,297.27,297.15,293.15,0.0,0.0,291.12,0.97,0.94,0.66,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.39,291.12,291.15,306.61,298.61,299.29,297.16,291.12,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.74,0.74,0.0,410.01,410.0,53615.17,0.0,9200.42,1.0,284.28,289.72,301.62,304.54,293.15,293.15,283.15,18147.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10604.58,0.0,586.37,2275.33,0.0,1494.4,0.67,1.0,0.0,3.0,1.0,0.0
17163600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.81,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.1,0.94,0.85,0.81,297.27,297.15,293.15,0.0,0.0,291.1,0.97,0.96,0.67,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.48,298.51,299.26,297.16,291.1,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.74,0.74,0.0,410.02,410.0,53220.04,0.0,9186.67,1.0,284.28,289.72,301.51,304.41,293.15,293.15,283.15,18182.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10529.08,0.0,577.43,2275.33,0.0,1500.41,0.67,1.0,0.0,3.0,1.0,0.0
17163900.0,297.12,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.49,297.1,297.15,293.15,0.0,0.0,291.1,0.93,0.84,0.8,297.26,297.15,293.15,0.0,0.0,291.1,0.98,0.98,0.68,297.13,297.15,293.15,0.0,0.0,291.1,0.8,0.54,0.52,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.37,298.41,299.23,297.16,291.1,1.0,0.91,1.0,0.0,0.0,1.0,4.67,0.0,4.67,-1.05,0.73,0.73,0.0,410.02,410.0,52808.18,0.0,9167.63,1.0,284.27,289.72,301.41,304.29,293.15,293.15,283.15,18204.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10453.65,0.0,567.35,2275.33,0.0,1502.08,0.67,1.0,0.0,3.0,1.0,0.0
17164200.0,297.12,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.48,297.1,297.15,293.15,0.0,0.0,291.09,0.93,0.83,0.8,297.26,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.8,0.53,0.51,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.27,298.33,299.21,297.16,291.09,1.0,0.9,1.0,0.0,0.0,1.0,4.67,0.0,4.67,-1.05,0.73,0.73,0.0,410.03,410.0,52406.77,0.0,9146.12,1.0,284.27,289.72,301.33,304.18,293.15,293.15,283.15,18212.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10383.09,0.0,556.85,2275.33,0.0,1499.03,0.66,1.0,0.0,3.0,1.0,0.0
17164500.0,297.12,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.48,297.1,297.15,293.15,0.0,0.0,291.08,0.92,0.83,0.79,297.27,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.19,298.27,299.19,297.16,291.08,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.73,0.73,0.0,410.1,410.0,51974.02,0.0,9068.07,1.0,284.27,289.72,301.26,304.09,293.15,293.15,283.15,18229.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10315.23,0.0,545.91,2275.33,0.0,1489.74,0.66,1.0,0.0,3.0,1.0,0.0
17164800.0,297.12,297.15,293.15,0.0,0.0,291.08,0.79,0.52,0.47,297.1,297.15,293.15,0.0,0.0,291.08,0.92,0.82,0.78,297.28,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.08,0.8,0.53,0.51,296.64,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,306.15,298.23,299.19,297.16,291.08,1.0,0.9,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.72,0.72,0.0,410.1,410.0,51577.63,0.0,8981.53,1.0,284.27,289.72,301.22,304.03,293.15,293.15,283.15,18223.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10258.16,0.0,534.94,2275.33,0.0,1474.28,0.65,1.0,0.0,3.0,1.0,0.0
17165100.0,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.81,0.77,297.3,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.13,298.21,299.19,297.17,291.09,1.0,0.9,1.0,0.0,0.0,1.0,4.61,0.0,4.61,-1.03,0.72,0.72,0.0,410.09,410.0,51245.45,0.0,8901.39,1.0,284.27,289.73,301.21,303.99,293.15,293.15,283.15,18200.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10214.42,0.0,525.06,2275.33,0.0,1457.75,0.65,1.0,0.0,3.0,1.0,0.0
17165400.0,297.12,297.15,293.15,0.0,0.0,291.09,0.79,0.51,0.47,297.1,297.15,293.15,0.0,0.0,291.09,0.91,0.8,0.76,297.31,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.39,291.09,291.15,306.13,298.21,299.19,297.18,291.09,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.72,0.72,0.0,410.08,410.0,50966.53,0.0,8828.83,1.0,284.27,289.74,301.2,303.97,293.15,293.15,283.15,18176.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10179.85,0.0,516.43,2275.33,0.0,1443.25,0.64,1.0,0.0,3.0,1.0,0.0
17165700.0,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.51,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.91,0.79,0.76,297.33,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.13,298.21,299.2,297.18,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.03,0.72,0.72,0.0,410.07,410.0,50738.03,0.0,8763.99,1.0,284.27,289.75,301.21,303.96,293.15,293.15,283.15,18150.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10153.33,0.0,509.09,2275.33,0.0,1430.03,0.64,1.0,0.0,3.0,1.0,0.0
17166000.0,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.9,0.78,0.75,297.34,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.1,0.79,0.52,0.5,296.65,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.39,291.1,291.15,306.14,298.22,299.2,297.19,291.1,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.02,0.71,0.71,0.0,410.07,410.0,50555.3,0.0,8706.38,1.0,284.27,289.76,301.22,303.96,293.15,293.15,283.15,18126.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10133.77,0.0,503.0,2275.33,0.0,1418.29,0.64,1.0,0.0,3.0,1.0,0.0
17166300.0,297.13,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.46,297.11,297.15,293.15,0.0,0.0,291.11,0.9,0.78,0.74,297.36,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.79,0.52,0.5,296.66,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.16,298.23,299.21,297.2,291.11,1.0,0.89,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.71,0.71,0.0,410.06,410.0,50409.5,0.0,8654.8,1.0,284.27,289.77,301.23,303.97,293.15,293.15,283.15,18104.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10119.48,0.0,497.98,2275.33,0.0,1407.99,0.64,1.0,0.0,3.0,1.0,0.0
17166600.0,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.5,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.74,297.37,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.5,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.17,298.25,299.22,297.2,291.12,1.0,0.89,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.02,0.71,0.71,0.0,410.06,410.0,50293.0,0.0,8608.08,1.0,284.27,289.77,301.25,303.98,293.15,293.15,283.15,18087.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10109.04,0.0,493.9,2275.33,0.0,1399.41,0.63,1.0,0.0,3.0,1.0,0.0
17166900.0,297.13,297.15,293.15,0.0,0.0,291.12,0.78,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.9,0.77,0.73,297.38,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.19,298.26,299.23,297.21,291.12,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.02,0.71,0.71,0.0,410.05,410.0,50192.98,0.0,8564.25,1.0,284.27,289.78,301.26,303.98,293.15,293.15,283.15,18073.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10100.4,0.0,490.48,2275.33,0.0,1392.44,0.63,1.0,0.0,3.0,1.0,0.0
17167200.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.76,0.73,297.39,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.12,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.2,298.27,299.23,297.21,291.12,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.71,0.71,0.0,410.05,410.0,50098.79,0.0,8521.94,1.0,284.27,289.78,301.27,303.99,293.15,293.15,283.15,18065.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10091.76,0.0,487.47,2275.33,0.0,1387.15,0.63,1.0,0.0,3.0,1.0,0.0
17167500.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.76,0.72,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.21,298.28,299.23,297.22,291.13,1.0,0.89,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.71,0.71,0.0,410.05,410.0,49995.0,0.0,8479.17,1.0,284.27,289.79,301.27,303.99,293.15,293.15,283.15,18064.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.17,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10080.83,0.0,484.59,2275.33,0.0,1383.44,0.63,1.0,0.0,3.0,1.0,0.0
17167800.0,297.13,297.15,293.15,0.0,0.0,291.13,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.13,0.89,0.75,0.72,297.4,297.15,293.15,0.0,0.0,291.13,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,306.2,298.27,299.23,297.22,291.13,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.71,0.71,0.0,410.06,410.0,49870.88,0.0,8434.31,1.0,284.27,289.79,301.27,303.98,293.15,293.15,283.15,18069.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10065.72,0.0,481.54,2275.33,0.0,1381.12,0.63,1.0,0.0,3.0,1.0,0.0
17168100.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.89,0.75,0.71,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.18,298.26,299.23,297.22,291.12,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.0,0.71,0.71,0.0,410.06,410.0,49718.16,0.0,8386.93,1.0,284.27,289.79,301.26,303.96,293.15,293.15,283.15,18080.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10044.96,0.0,478.1,2275.33,0.0,1380.45,0.63,1.0,0.0,3.0,1.0,0.0
17168400.0,297.13,297.15,293.15,0.0,0.0,291.12,0.77,0.48,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.88,0.74,0.71,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.15,298.23,299.22,297.22,291.12,1.0,0.88,1.0,0.0,0.0,1.0,4.48,0.0,4.48,-1.0,0.7,0.7,0.0,410.06,410.0,49524.64,0.0,8336.48,1.0,284.27,289.79,301.23,303.93,293.15,293.15,283.15,18096.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10016.5,0.0,473.97,2275.33,0.0,1380.93,0.63,1.0,0.0,3.0,1.0,0.0
17168700.0,297.12,297.15,293.15,0.0,0.0,291.12,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.12,0.88,0.73,0.7,297.41,297.15,293.15,0.0,0.0,291.12,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.12,0.78,0.51,0.49,296.66,297.15,293.15,0.0,0.0,291.12,0.66,0.3,1.4,291.12,291.15,306.1,298.19,299.21,297.21,291.12,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.7,0.7,0.0,410.07,410.0,49283.09,0.0,8278.96,1.0,284.27,289.79,301.19,303.88,293.15,293.15,283.15,18119.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9980.81,0.0,469.01,2275.33,0.0,1379.9,0.62,1.0,0.0,3.0,1.0,0.0
17169000.0,297.12,297.15,293.15,0.0,0.0,291.11,0.76,0.47,0.43,297.11,297.15,293.15,0.0,0.0,291.11,0.88,0.73,0.69,297.4,297.15,293.15,0.0,0.0,291.11,0.98,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.11,0.78,0.5,0.49,296.65,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,306.05,298.16,299.19,297.21,291.11,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.7,0.7,0.0,410.09,410.0,48996.56,0.0,8210.25,1.0,284.27,289.79,301.16,303.83,293.15,293.15,283.15,18141.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.12,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9940.23,0.0,463.09,2275.33,0.0,1375.19,0.62,1.0,0.0,3.0,1.0,0.0
17169300.0,297.11,297.15,293.15,0.0,0.0,291.1,0.76,0.46,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.72,0.69,297.39,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.64,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.99,298.12,299.18,297.2,291.1,1.0,0.87,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.7,0.7,0.0,410.1,410.0,48671.84,0.0,8131.22,1.0,284.26,289.79,301.12,303.78,293.15,293.15,283.15,18162.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9895.87,0.0,456.32,2275.33,0.0,1368.17,0.62,1.0,0.0,3.0,1.0,0.0
17169600.0,297.11,297.15,293.15,0.0,0.0,291.1,0.75,0.45,0.42,297.1,297.15,293.15,0.0,0.0,291.1,0.87,0.71,0.68,297.39,297.15,293.15,0.0,0.0,291.1,0.98,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.78,0.5,0.48,296.63,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.93,298.09,299.16,297.2,291.1,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.69,0.69,0.0,410.11,410.0,48313.95,0.0,8043.08,1.0,284.26,289.79,301.09,303.72,293.15,293.15,283.15,18180.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9848.44,0.0,448.8,2275.33,0.0,1359.06,0.61,1.0,0.0,3.0,1.0,0.0
17169900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.7,0.67,297.38,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.48,296.63,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.85,298.06,299.14,297.19,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.39,0.0,4.39,-0.98,0.69,0.69,0.0,410.12,410.0,47928.74,0.0,7947.29,1.0,284.26,289.79,301.06,303.67,293.15,293.15,283.15,18196.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9798.78,0.0,440.65,2275.33,0.0,1347.96,0.61,1.0,0.0,3.0,1.0,0.0
17170200.0,297.1,297.15,293.15,0.0,0.0,291.09,0.74,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.69,0.66,297.37,297.15,293.15,0.0,0.0,291.09,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.77,0.49,0.47,296.62,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.77,298.03,299.11,297.19,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.69,0.69,0.0,410.13,410.0,47522.02,0.0,7845.28,1.0,284.26,289.79,301.03,303.62,293.15,293.15,283.15,18209.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9747.74,0.0,432.04,2275.33,0.0,1334.99,0.6,1.0,0.0,3.0,1.0,0.0
17170500.0,297.1,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.68,0.65,297.35,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.08,0.77,0.48,0.47,296.61,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.69,298.01,299.09,297.18,291.08,1.0,0.86,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.68,0.68,0.0,410.14,410.0,47096.34,0.0,7737.79,1.0,284.26,289.79,301.0,303.58,293.15,293.15,283.15,18220.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9695.82,0.0,423.06,2275.33,0.0,1320.24,0.6,1.0,0.0,3.0,1.0,0.0
17170800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.85,0.67,0.64,297.34,297.15,293.15,0.0,0.0,291.08,0.98,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.46,296.6,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.59,297.99,299.06,297.18,291.08,1.0,0.86,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.96,0.68,0.68,0.0,410.15,410.0,46656.48,0.0,7625.34,1.0,284.26,289.8,300.98,303.53,293.15,293.15,283.15,18229.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9643.67,0.0,413.84,2275.33,0.0,1303.75,0.6,1.0,0.0,3.0,1.0,0.0
17171100.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.41,0.38,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.65,0.63,297.32,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.45,296.59,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,305.49,297.97,299.04,297.17,291.08,1.0,0.86,1.0,0.0,0.0,1.0,4.28,0.0,4.28,-0.96,0.68,0.68,0.0,410.15,410.0,46208.11,0.0,7508.85,1.0,284.25,289.8,300.97,303.49,293.15,293.15,283.15,18235.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9592.07,0.0,404.5,2275.33,0.0,1285.71,0.59,1.0,0.0,3.0,1.0,0.0
17171400.0,297.1,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.64,0.62,297.3,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.46,0.45,296.58,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,305.39,297.96,299.01,297.16,291.07,1.0,0.85,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.95,0.67,0.67,0.0,410.16,410.0,45755.92,0.0,7389.26,1.0,284.25,289.81,300.96,303.46,293.15,293.15,283.15,18238.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.97,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9541.62,0.0,395.16,2275.33,0.0,1266.24,0.59,1.0,0.0,3.0,1.0,0.0
17171700.0,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.39,0.36,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.63,0.61,297.28,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.07,0.75,0.45,0.44,296.57,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.27,297.96,298.97,297.15,291.07,1.0,0.85,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.67,0.67,0.0,410.16,410.0,45303.66,0.0,7267.16,1.0,284.25,289.81,300.95,303.43,293.15,293.15,283.15,18239.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9492.83,0.0,385.91,2275.33,0.0,1245.52,0.58,1.0,0.0,3.0,1.0,0.0
17172000.0,297.09,297.15,293.15,0.0,0.0,291.07,0.71,0.38,0.35,297.08,297.15,293.15,0.0,0.0,291.07,0.83,0.62,0.59,297.26,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.45,0.43,296.56,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.15,297.96,298.94,297.15,291.07,1.0,0.84,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.93,0.66,0.66,0.0,410.17,410.0,44853.37,0.0,7142.84,1.0,284.25,289.82,300.95,303.41,293.15,293.15,283.15,18238.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9446.03,0.0,376.84,2275.33,0.0,1223.7,0.58,1.0,0.0,3.0,1.0,0.0
17172300.0,297.09,297.15,293.15,0.0,0.0,291.07,0.7,0.37,0.34,297.08,297.15,293.15,0.0,0.0,291.07,0.82,0.6,0.58,297.23,297.15,293.15,0.0,0.0,291.07,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.74,0.44,0.42,296.56,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,305.02,297.97,298.9,297.14,291.07,1.0,0.84,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.66,0.66,0.0,410.17,410.0,44415.96,0.0,7016.1,1.0,284.25,289.82,300.97,303.4,293.15,293.15,283.15,18232.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.9,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9403.67,0.0,368.05,2275.33,0.0,1198.05,0.57,1.0,0.0,3.0,1.0,0.0
17172600.0,297.09,297.15,293.15,0.0,0.0,291.08,0.7,0.36,0.34,297.08,297.15,293.15,0.0,0.0,291.08,0.81,0.59,0.57,297.21,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.43,0.42,296.55,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.88,298.01,298.87,297.13,291.08,1.0,0.84,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.66,0.66,0.0,410.17,410.0,44008.16,0.0,6887.34,1.0,284.25,289.83,301.0,303.41,293.15,293.15,283.15,18219.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9368.9,0.0,359.83,2275.33,0.0,1169.78,0.57,1.0,0.0,3.0,1.0,0.0
17172900.0,297.09,297.15,293.15,0.0,0.0,291.08,0.69,0.35,0.33,297.07,297.15,293.15,0.0,0.0,291.08,0.81,0.58,0.56,297.18,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.73,0.42,0.41,296.54,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.74,298.06,298.83,297.12,291.08,1.0,0.83,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.65,0.65,0.0,410.18,410.0,43631.5,0.0,6757.46,1.0,284.25,289.84,301.05,303.44,293.15,293.15,283.15,18204.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9340.89,0.0,352.27,2275.33,0.0,1141.22,0.56,1.0,0.0,3.0,1.0,0.0
17173200.0,297.09,297.15,293.15,0.0,0.0,291.08,0.68,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.08,0.8,0.56,0.54,297.15,297.15,293.15,0.0,0.0,291.08,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.08,0.72,0.41,0.4,296.53,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,304.58,298.12,298.78,297.11,291.08,1.0,0.83,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.9,0.65,0.65,0.0,410.18,410.0,43284.21,0.0,6626.81,1.0,284.25,289.85,301.11,303.48,293.15,293.15,283.15,18188.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.85,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9318.54,0.0,345.38,2275.33,0.0,1113.37,0.56,1.0,0.0,3.0,1.0,0.0
17173500.0,297.09,297.15,293.15,0.0,0.0,291.09,0.67,0.33,0.31,297.07,297.15,293.15,0.0,0.0,291.09,0.79,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.09,0.97,1.0,0.7,297.09,297.15,293.15,0.0,0.0,291.09,0.72,0.4,0.39,296.52,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.42,298.19,298.74,297.1,291.09,1.0,0.82,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.89,0.65,0.65,0.0,410.2,410.0,42946.71,0.0,6487.55,1.0,284.25,289.85,301.18,303.54,293.15,293.15,283.15,18179.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9299.14,0.0,338.98,2275.33,0.0,1086.12,0.55,1.0,0.0,3.0,1.0,0.0
17173800.0,297.09,297.15,293.15,0.0,0.0,291.09,0.66,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.09,0.79,0.54,0.52,297.11,297.15,293.15,0.0,0.0,291.09,0.96,0.99,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.71,0.39,0.38,296.51,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.25,298.26,298.7,297.09,291.09,1.0,0.82,1.0,0.0,0.0,1.0,3.95,0.0,3.95,-0.88,0.64,0.64,0.0,410.22,410.0,42602.36,0.0,6336.21,1.0,284.24,289.86,301.25,303.59,293.15,293.15,283.15,18178.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.81,2.35,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9280.11,0.0,332.77,2275.33,0.0,1059.35,0.55,1.0,0.0,3.0,1.0,0.0
17174100.0,297.09,297.15,293.15,0.0,0.0,291.09,0.66,0.31,0.29,297.07,297.15,293.15,0.0,0.0,291.09,0.78,0.52,0.51,297.09,297.15,293.15,0.0,0.0,291.09,0.96,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.09,0.7,0.37,0.37,296.5,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,304.08,298.34,298.65,297.08,291.09,1.0,0.81,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.87,0.64,0.64,0.0,410.23,410.0,42245.23,0.0,6176.18,1.0,284.24,289.86,301.33,303.65,293.15,293.15,283.15,18181.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9260.13,0.0,326.58,2275.33,0.0,1033.02,0.55,1.0,0.0,3.0,1.0,0.0
17174400.0,297.09,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.77,0.51,0.49,297.07,297.15,293.15,0.0,0.0,291.09,0.95,0.96,0.68,297.08,297.15,293.15,0.0,0.0,291.09,0.69,0.36,0.36,296.49,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.9,298.41,298.61,297.08,291.09,1.0,0.81,1.0,0.0,0.0,1.0,3.86,0.0,3.86,-0.86,0.64,0.64,0.0,410.21,410.0,41876.21,0.0,6013.82,1.0,284.24,289.87,301.4,303.71,293.15,293.15,283.15,18185.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.78,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9238.45,0.0,320.32,2275.33,0.0,1007.37,0.54,1.0,0.0,3.0,1.0,0.0
