time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17174700.0,297.08,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.76,0.5,0.48,297.06,297.15,293.15,0.0,0.0,291.09,0.94,0.95,0.67,297.08,297.15,293.15,0.0,0.0,291.09,0.68,0.35,0.35,296.48,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.72,298.48,298.56,297.07,291.09,1.0,0.8,1.0,0.0,0.0,1.0,3.82,0.0,3.82,-0.85,0.63,0.63,0.0,410.2,410.0,41549.71,0.0,5881.06,1.0,284.24,289.87,301.48,303.77,293.15,293.15,283.15,18169.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9220.08,0.0,314.48,2275.33,0.0,984.19,0.54,1.0,0.0,3.0,1.0,0.0
17175000.0,297.06,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.76,0.48,0.47,297.05,297.15,293.15,0.0,0.0,291.09,0.94,0.93,0.66,297.08,297.15,293.15,0.0,0.0,291.09,0.67,0.34,0.33,296.47,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.53,298.55,298.52,297.07,291.09,1.0,0.8,1.0,0.0,0.0,1.0,3.78,0.0,3.78,-0.84,0.63,0.63,0.0,410.2,410.0,41212.36,0.0,5745.73,1.0,284.24,289.88,301.54,303.82,293.15,293.15,283.15,18170.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9199.32,0.0,308.88,2275.33,0.0,963.22,0.54,1.0,0.0,3.0,1.0,0.0
17175300.0,297.05,297.15,293.15,0.0,0.0,291.09,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.09,0.75,0.47,0.46,297.04,297.15,293.15,0.0,0.0,291.09,0.93,0.91,0.64,297.08,297.15,293.15,0.0,0.0,291.09,0.67,0.33,0.32,296.46,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,303.34,298.61,298.47,297.06,291.09,1.0,0.79,1.0,0.0,0.0,1.0,3.73,0.0,3.73,-0.83,0.63,0.63,0.0,410.21,410.0,40850.15,0.0,5608.01,1.0,284.24,289.88,301.6,303.86,293.15,293.15,283.15,18178.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.73,2.26,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9174.29,0.0,303.14,2275.33,0.0,943.44,0.53,1.0,0.0,3.0,1.0,0.0
17175600.0,297.03,297.15,293.15,0.0,0.0,291.08,0.65,0.3,0.28,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.46,0.44,297.03,297.15,293.15,0.0,0.0,291.08,0.92,0.89,0.63,297.08,297.15,293.15,0.0,0.0,291.08,0.66,0.32,0.31,296.45,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,303.15,298.65,298.42,297.05,291.08,1.0,0.79,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.82,0.63,0.63,0.0,410.21,410.0,40455.63,0.0,5468.76,1.0,284.24,289.88,301.64,303.89,293.15,293.15,283.15,18191.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9143.91,0.0,297.1,2275.33,0.0,924.75,0.53,1.0,0.0,3.0,1.0,0.0
17175900.0,297.74,303.15,285.15,0.0,0.0,293.09,0.4,0.3,0.0,297.83,303.15,285.15,0.0,0.0,293.1,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.16,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.08,0.4,0.3,0.0,297.13,303.15,285.15,0.0,0.0,292.98,0.4,0.3,0.0,293.28,303.15,302.94,298.7,299.62,298.49,289.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,313.1,186.4,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176200.0,298.07,303.15,285.15,0.0,0.0,292.95,0.41,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.97,0.41,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.95,0.41,0.3,0.0,297.55,303.15,285.15,0.0,0.0,292.87,0.41,0.3,0.0,293.05,303.15,302.7,298.77,300.31,299.67,289.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,225.0,95.81,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176500.0,298.24,303.15,285.15,0.0,0.0,292.78,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.79,0.42,0.3,0.0,298.68,303.15,285.15,0.0,0.0,292.83,0.42,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.77,0.42,0.3,0.0,297.75,303.15,285.15,0.0,0.0,292.7,0.42,0.3,0.0,292.79,303.15,302.45,298.84,300.77,300.41,289.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,138.07,89.64,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17176800.0,298.33,303.15,285.15,0.0,0.0,292.58,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,292.59,0.41,0.3,0.0,298.76,303.15,285.15,0.0,0.0,292.62,0.41,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.58,0.41,0.3,0.0,297.84,303.15,285.15,0.0,0.0,292.52,0.41,0.3,0.0,292.52,303.15,302.17,298.9,301.08,300.89,290.05,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.91,89.4,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177100.0,298.37,303.15,285.15,0.0,0.0,292.38,0.42,0.3,0.0,298.42,303.15,285.15,0.0,0.0,292.39,0.42,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.42,0.42,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.38,0.42,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.33,0.42,0.3,0.0,292.25,303.15,301.89,298.96,301.27,301.18,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,84.86,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177400.0,298.39,303.15,285.15,0.0,0.0,292.22,0.47,0.3,0.0,298.44,303.15,285.15,0.0,0.0,292.23,0.47,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.25,0.47,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.22,0.47,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.17,0.47,0.3,0.0,292.05,303.15,301.61,299.01,301.35,301.3,290.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,67.74,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17177700.0,298.4,303.15,285.15,0.0,0.0,292.13,0.54,0.3,0.0,298.45,303.15,285.15,0.0,0.0,292.13,0.54,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.16,0.54,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.12,0.54,0.3,0.0,297.93,303.15,285.15,0.0,0.0,292.08,0.54,0.3,0.0,291.94,303.15,301.33,299.03,301.36,301.32,290.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,42.67,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178000.0,298.4,303.15,285.15,0.0,0.0,292.09,0.71,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.09,0.71,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,0.71,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,0.71,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.04,0.71,0.3,0.0,291.89,303.15,301.05,299.02,301.36,301.32,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,25.49,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178300.0,298.41,303.15,285.15,0.0,0.0,292.08,0.89,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,0.89,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.11,0.89,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,0.89,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.04,0.89,0.3,0.0,291.87,303.15,300.79,298.99,301.34,301.3,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,16.83,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178600.0,298.41,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,300.55,298.92,301.33,301.29,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.78,12.06,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17178900.0,298.41,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,300.33,298.82,301.32,301.29,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.67,8.72,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179200.0,298.41,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,300.15,298.68,301.32,301.29,291.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.51,7.71,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179500.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.99,298.53,301.32,301.29,291.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.33,5.9,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17179800.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.85,298.39,301.32,301.29,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.15,5.06,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180100.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.73,298.27,301.32,301.29,291.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.97,4.3,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180400.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.62,298.16,301.32,301.29,291.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.79,3.65,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17180700.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.52,298.07,301.32,301.29,291.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.61,3.1,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181000.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.44,297.99,301.32,301.29,291.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.43,2.64,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181300.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.37,297.92,301.32,301.29,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.25,2.26,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181600.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.31,297.87,301.32,301.29,291.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.07,1.93,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17181900.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.26,297.82,301.32,301.29,291.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.89,1.66,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182200.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.22,297.77,301.32,301.29,291.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.71,1.43,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182500.0,298.42,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.18,297.74,301.32,301.29,291.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.53,1.23,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17182800.0,298.41,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.15,297.71,301.32,301.29,291.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.35,1.06,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183100.0,298.41,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,1.0,0.3,0.0,291.88,303.15,299.13,297.69,301.32,301.29,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.17,1.06,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183400.0,298.41,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.08,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,291.88,303.15,299.12,297.68,301.32,301.29,291.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.99,1.48,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17183700.0,298.41,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.1,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,292.12,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.09,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.05,1.0,0.3,0.0,291.88,303.15,299.13,297.69,301.31,301.28,291.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.1,2.46,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184000.0,298.41,303.15,285.15,0.0,0.0,292.09,0.72,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.09,0.72,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.12,0.72,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.08,0.72,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.04,0.72,0.3,0.0,291.87,303.15,299.14,297.7,301.26,301.23,291.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,350.96,6.92,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184300.0,298.41,303.15,285.15,0.0,0.0,292.06,0.66,0.3,0.0,298.46,303.15,285.15,0.0,0.0,292.07,0.66,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.09,0.66,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.05,0.66,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.02,0.66,0.3,0.0,291.84,303.15,299.15,297.71,301.18,301.12,291.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,307.7,10.8,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184600.0,298.41,303.15,285.15,0.0,0.0,292.02,0.53,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.02,0.53,0.3,0.0,298.8,303.15,285.15,0.0,0.0,292.05,0.53,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.01,0.53,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.98,0.53,0.3,0.0,291.79,303.15,299.17,297.73,301.07,300.98,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,250.08,17.95,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17184900.0,298.41,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.95,0.48,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.97,0.48,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.94,0.48,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.9,0.48,0.3,0.0,291.71,303.15,299.19,297.75,300.86,300.73,291.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,175.51,32.06,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185200.0,298.41,303.15,285.15,0.0,0.0,291.87,0.49,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,0.49,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.9,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.87,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.84,0.49,0.3,0.0,291.64,303.15,299.2,297.76,300.67,300.51,291.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,101.66,31.44,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185500.0,298.41,303.15,285.15,0.0,0.0,291.8,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.8,0.42,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.82,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.79,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.77,0.42,0.3,0.0,291.57,303.15,299.2,297.76,300.45,300.26,291.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,48.01,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17185800.0,298.41,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.73,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.71,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.68,0.4,0.3,0.0,291.5,303.15,299.2,297.76,300.17,299.96,291.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,66.59,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186100.0,298.41,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.67,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,0.41,0.3,0.0,291.47,303.15,299.18,297.74,299.96,299.75,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,61.74,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186400.0,298.41,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.63,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.62,0.42,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.6,0.42,0.3,0.0,291.46,303.15,299.15,297.71,299.8,299.61,291.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,56.53,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17186700.0,298.41,303.15,285.15,0.0,0.0,291.6,0.41,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.6,0.41,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.61,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.6,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.58,0.41,0.3,0.0,291.46,303.15,299.1,297.66,299.66,299.48,291.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,57.51,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187000.0,298.4,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.6,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.59,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.58,0.4,0.3,0.0,291.48,303.15,299.02,297.58,299.53,299.36,291.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,62.22,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187300.0,298.4,303.15,285.15,0.0,0.0,291.6,0.43,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.6,0.43,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.6,0.43,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.6,0.43,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.59,0.43,0.3,0.0,291.51,303.15,298.92,297.49,299.41,299.26,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,53.39,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187600.0,298.4,303.15,285.15,0.0,0.0,291.6,0.5,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.6,0.5,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.61,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.6,0.5,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.59,0.5,0.3,0.0,291.53,303.15,298.82,297.39,299.34,299.19,292.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,33.08,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17187900.0,298.4,303.15,285.15,0.0,0.0,291.61,0.49,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.61,0.49,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.62,0.49,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.61,0.49,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.6,0.49,0.3,0.0,291.55,303.15,298.7,297.28,299.27,299.13,292.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,30.77,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188200.0,298.4,303.15,285.15,0.0,0.0,291.62,0.58,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.62,0.58,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.63,0.58,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.62,0.58,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.61,0.58,0.3,0.0,291.57,303.15,298.59,297.16,299.22,299.07,292.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,21.55,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188500.0,298.39,303.15,285.15,0.0,0.0,291.62,0.69,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.63,0.69,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.63,0.69,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.62,0.69,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.62,0.69,0.3,0.0,291.58,303.15,298.48,297.06,299.19,299.05,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.18,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17188800.0,298.39,303.15,285.15,0.0,0.0,291.63,0.84,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.64,0.84,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.64,0.84,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.63,0.84,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,0.84,0.3,0.0,291.58,303.15,298.37,296.96,299.17,299.02,292.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,9.69,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189100.0,298.39,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.28,296.87,299.16,299.02,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,66.71,5.79,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189400.0,298.38,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.21,296.8,299.15,299.02,292.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,84.53,4.07,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17189700.0,298.38,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.17,296.76,299.15,299.02,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,102.35,3.13,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190000.0,298.38,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,120.17,2.55,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190300.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,137.99,2.15,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190600.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,155.81,1.83,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17190900.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,173.63,1.56,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191200.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,191.45,1.34,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191500.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,209.27,1.15,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17191800.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.09,0.99,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192100.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,244.91,0.86,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192400.0,298.35,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,262.73,0.74,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17192700.0,298.35,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,280.55,0.65,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193000.0,298.35,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,298.37,0.56,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193300.0,298.35,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,316.19,0.49,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193600.0,298.34,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.01,0.43,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17193900.0,298.34,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,351.83,0.37,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194200.0,298.34,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,369.65,0.33,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194500.0,298.34,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.61,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,387.46,0.29,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17194800.0,298.33,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,405.28,0.24,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195100.0,298.33,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.21,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195400.0,298.33,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17195700.0,298.33,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.62,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196000.0,298.33,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196300.0,298.32,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196600.0,298.32,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.11,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17196900.0,298.32,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197200.0,298.32,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197500.0,298.32,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17197800.0,298.31,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198100.0,298.31,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.15,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198400.0,298.31,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.59,303.15,298.15,296.74,299.15,299.02,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.48,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17198700.0,298.31,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.63,1.0,0.3,0.0,291.6,303.15,298.15,296.74,299.15,299.01,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.94,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199000.0,298.31,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.65,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.64,1.0,0.3,0.0,291.6,303.15,298.15,296.74,299.14,299.01,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.37,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
