time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17199300.0,298.31,303.15,285.15,0.0,0.0,291.66,0.83,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.66,0.83,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.66,0.83,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.65,0.83,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.65,0.83,0.3,0.0,291.61,303.15,298.15,296.74,299.12,299.0,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,403.94,3.09,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199600.0,298.31,303.15,285.15,0.0,0.0,291.67,0.78,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.67,0.78,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.68,0.78,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.67,0.78,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.66,0.78,0.3,0.0,291.62,303.15,298.15,296.74,299.1,298.97,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,380.94,4.38,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17199900.0,298.3,303.15,285.15,0.0,0.0,291.68,0.73,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.68,0.73,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.69,0.73,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.68,0.73,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.67,0.73,0.3,0.0,291.63,303.15,298.15,296.74,299.07,298.94,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,356.07,4.94,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200200.0,298.3,303.15,285.15,0.0,0.0,291.69,0.6,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.69,0.6,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.69,0.6,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.68,0.6,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.68,0.6,0.3,0.0,291.64,303.15,298.15,296.74,299.03,298.9,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,306.14,8.91,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200500.0,298.3,303.15,285.15,0.0,0.0,291.7,0.56,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.7,0.56,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,0.56,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.69,0.56,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.69,0.56,0.3,0.0,291.66,303.15,298.15,296.74,298.97,298.84,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,246.09,11.65,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17200800.0,298.3,303.15,285.15,0.0,0.0,291.71,0.55,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.71,0.55,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.71,0.55,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.71,0.55,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.7,0.55,0.3,0.0,291.68,303.15,298.15,296.74,298.92,298.78,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,183.7,12.8,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201100.0,298.3,303.15,285.15,0.0,0.0,291.72,0.53,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.72,0.53,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.73,0.53,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.72,0.53,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.71,0.53,0.3,0.0,291.7,303.15,298.15,296.74,298.86,298.72,292.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,117.78,14.45,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201400.0,298.3,303.15,285.15,0.0,0.0,291.74,0.51,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.74,0.51,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.75,0.51,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.74,0.51,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.73,0.51,0.3,0.0,291.73,303.15,298.16,296.75,298.8,298.65,292.67,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,50.0,16.58,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17201700.0,298.3,303.15,285.15,0.0,0.0,291.76,0.5,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.76,0.5,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.77,0.5,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.76,0.5,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.76,0.5,0.3,0.0,291.76,303.15,298.17,296.76,298.74,298.59,292.68,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,19.31,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202000.0,298.3,303.15,285.15,0.0,0.0,291.79,0.48,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.8,0.48,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.8,0.48,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.79,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.79,0.48,0.3,0.0,291.8,303.15,298.19,296.78,298.67,298.53,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.82,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202300.0,298.29,303.15,285.15,0.0,0.0,291.84,0.46,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.84,0.46,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.84,0.46,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.83,0.46,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.83,0.46,0.3,0.0,291.86,303.15,298.2,296.79,298.61,298.47,292.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,27.02,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202600.0,298.29,303.15,285.15,0.0,0.0,291.89,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.89,0.43,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.89,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.89,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.88,0.43,0.3,0.0,291.93,303.15,298.21,296.8,298.54,298.42,292.73,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.79,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17202900.0,298.29,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.95,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.94,0.42,0.3,0.0,292.0,303.15,298.22,296.81,298.48,298.37,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.02,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203200.0,298.29,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.01,0.42,0.3,0.0,292.08,303.15,298.22,296.81,298.43,298.34,292.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.64,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203500.0,298.29,303.15,285.15,0.0,0.0,292.07,0.43,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.07,0.43,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.07,0.43,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.07,0.43,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.07,0.43,0.3,0.0,292.15,303.15,298.22,296.81,298.39,298.31,292.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.94,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17203800.0,298.29,303.15,285.15,0.0,0.0,292.12,0.44,0.3,0.0,298.34,303.15,285.15,0.0,0.0,292.12,0.44,0.3,0.0,298.56,303.15,285.15,0.0,0.0,292.13,0.44,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.12,0.44,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.12,0.44,0.3,0.0,292.21,303.15,298.21,296.8,298.36,298.29,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,31.54,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204100.0,298.29,303.15,285.15,0.0,0.0,292.17,0.45,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.17,0.45,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.18,0.45,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.17,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.17,0.45,0.3,0.0,292.27,303.15,298.18,296.77,298.34,298.27,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,29.89,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204400.0,298.29,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.23,0.42,0.3,0.0,292.33,303.15,298.15,296.74,298.31,298.25,292.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.76,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17204700.0,298.29,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.3,0.39,0.3,0.0,292.4,303.15,298.1,296.7,298.26,298.21,292.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,40.74,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205000.0,298.28,303.15,285.15,0.0,0.0,292.38,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,292.38,0.38,0.3,0.0,298.55,303.15,285.15,0.0,0.0,292.39,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.38,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.38,0.38,0.3,0.0,292.49,303.15,298.04,296.67,298.21,298.16,293.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,45.86,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205300.0,298.28,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.45,0.42,0.3,0.0,292.56,303.15,297.97,296.64,298.16,298.12,293.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,37.05,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205600.0,298.28,303.15,285.15,0.0,0.0,292.5,0.47,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.5,0.47,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.5,0.47,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.49,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.49,0.47,0.3,0.0,292.6,303.15,297.89,296.61,298.13,298.08,293.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,25.96,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17205900.0,298.28,303.15,285.15,0.0,0.0,292.53,0.49,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.53,0.49,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.53,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.52,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.52,0.49,0.3,0.0,292.63,303.15,297.8,296.58,298.09,298.04,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,20.32,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206200.0,298.28,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.55,0.5,0.3,0.0,292.66,303.15,297.71,296.56,298.06,298.0,293.2,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,18.73,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206500.0,298.28,303.15,285.15,0.0,0.0,292.58,0.56,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.58,0.56,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.58,0.56,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.58,0.56,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.58,0.56,0.3,0.0,292.68,303.15,297.62,296.53,298.02,297.96,293.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.36,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17206800.0,298.28,303.15,285.15,0.0,0.0,292.59,0.74,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.59,0.74,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.59,0.74,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.59,0.74,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.59,0.74,0.3,0.0,292.69,303.15,297.52,296.51,298.0,297.94,293.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,8.67,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207100.0,298.27,303.15,285.15,0.0,0.0,292.6,0.99,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.6,0.99,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.6,0.99,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.6,0.99,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,0.99,0.3,0.0,292.7,303.15,297.42,296.48,297.99,297.93,293.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,56.89,5.28,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207400.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,297.33,296.46,297.99,297.93,293.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,74.77,3.76,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17207700.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,297.24,296.43,297.99,297.93,293.38,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,92.59,2.71,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208000.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,297.15,296.41,297.99,297.93,293.41,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.41,2.12,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208300.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,297.06,296.37,297.99,297.93,293.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.23,1.77,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208600.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.95,296.33,297.99,297.93,293.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.05,1.49,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17208900.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.32,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.83,296.28,297.99,297.93,293.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,163.87,1.27,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209200.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.71,296.23,297.99,297.93,293.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,181.69,1.09,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209500.0,298.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.58,296.17,297.99,297.93,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.51,0.94,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17209800.0,298.26,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.46,296.12,297.99,297.93,293.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.33,0.81,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210100.0,298.25,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.35,296.08,297.99,297.93,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.15,0.69,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210400.0,298.25,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.26,296.06,297.99,297.93,293.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,252.97,0.59,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17210700.0,298.25,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.19,296.05,297.99,297.93,293.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,270.79,0.51,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211000.0,298.24,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.14,296.05,297.99,297.93,293.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,288.61,0.44,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211300.0,298.24,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.13,296.09,297.99,297.93,293.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.43,0.37,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211600.0,298.24,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.15,296.15,297.99,297.93,293.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.26,0.32,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17211900.0,298.23,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.21,296.21,297.98,297.93,293.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.08,0.38,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212200.0,298.23,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.6,1.0,0.3,0.0,292.71,303.15,296.31,296.28,297.98,297.93,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,359.9,0.81,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212500.0,298.24,303.15,285.15,0.0,0.0,292.61,0.94,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.61,0.94,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.61,0.94,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.61,0.94,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.61,0.94,0.3,0.0,292.72,303.15,296.44,296.32,297.97,297.92,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,374.64,1.56,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17212800.0,298.24,303.15,285.15,0.0,0.0,292.62,0.7,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.62,0.7,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.62,0.7,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.62,0.7,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.62,0.7,0.3,0.0,292.73,303.15,296.59,296.36,297.93,297.88,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,348.28,3.44,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213100.0,298.24,303.15,285.15,0.0,0.0,292.64,0.53,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.64,0.53,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.64,0.53,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.64,0.53,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.63,0.53,0.3,0.0,292.74,303.15,296.77,296.4,297.86,297.79,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,286.47,8.35,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213400.0,298.24,303.15,285.15,0.0,0.0,292.67,0.48,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.67,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.67,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.67,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.66,0.48,0.3,0.0,292.77,303.15,296.96,296.43,297.76,297.66,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,212.01,14.37,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17213700.0,298.25,303.15,285.15,0.0,0.0,292.7,0.48,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.7,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.71,0.48,0.3,0.0,298.18,303.15,285.15,0.0,0.0,292.7,0.48,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.7,0.48,0.3,0.0,292.81,303.15,297.16,296.46,297.67,297.57,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,135.67,16.64,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214000.0,298.26,303.15,285.15,0.0,0.0,292.75,0.45,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.75,0.45,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.75,0.45,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.75,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.75,0.45,0.3,0.0,292.86,303.15,297.37,296.49,297.62,297.52,293.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,56.76,19.37,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214300.0,298.27,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.47,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,298.19,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.81,0.4,0.3,0.0,292.92,303.15,297.58,296.53,297.59,297.51,293.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,28.72,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214600.0,298.28,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.9,0.36,0.3,0.0,293.02,303.15,297.78,296.59,297.62,297.58,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,41.16,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17214900.0,298.29,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.03,0.36,0.3,0.0,293.14,303.15,297.97,296.65,297.72,297.72,293.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,53.77,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215200.0,298.31,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.0,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,293.25,303.15,298.15,296.74,297.84,297.87,293.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,51.62,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215500.0,298.33,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,298.49,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.23,0.36,0.3,0.0,293.34,303.15,298.32,296.84,297.98,298.02,293.68,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,48.92,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17215800.0,298.35,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,298.01,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,293.4,303.15,298.49,296.96,298.11,298.17,293.73,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,45.83,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216100.0,298.38,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.5,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.25,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,298.02,303.15,285.15,0.0,0.0,293.36,0.38,0.3,0.0,293.46,303.15,298.66,297.07,298.25,298.32,293.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,42.81,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216400.0,298.41,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.34,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.51,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.26,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,298.03,303.15,285.15,0.0,0.0,293.42,0.39,0.3,0.0,293.51,303.15,298.84,297.19,298.38,298.46,293.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,40.6,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17216700.0,298.43,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.52,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,293.46,0.4,0.3,0.0,293.55,303.15,299.01,297.31,298.51,298.6,293.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,38.35,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217000.0,298.47,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.51,0.4,0.3,0.0,293.59,303.15,299.18,297.42,298.65,298.75,293.93,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,37.41,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217300.0,298.5,303.15,285.15,0.0,0.0,293.55,0.41,0.3,0.0,298.38,303.15,285.15,0.0,0.0,293.55,0.41,0.3,0.0,298.54,303.15,285.15,0.0,0.0,293.55,0.41,0.3,0.0,298.31,303.15,285.15,0.0,0.0,293.55,0.41,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.55,0.41,0.3,0.0,293.63,303.15,299.35,297.54,298.79,298.89,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,36.9,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217600.0,298.53,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,298.32,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.59,0.41,0.3,0.0,293.67,303.15,299.52,297.65,298.93,299.05,294.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,37.67,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17217900.0,298.57,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.56,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.33,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.63,0.4,0.3,0.0,293.71,303.15,299.69,297.75,299.08,299.21,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,39.71,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218200.0,298.6,303.15,285.15,0.0,0.0,293.68,0.4,0.3,0.0,298.41,303.15,285.15,0.0,0.0,293.68,0.4,0.3,0.0,298.57,303.15,285.15,0.0,0.0,293.68,0.4,0.3,0.0,298.35,303.15,285.15,0.0,0.0,293.68,0.4,0.3,0.0,298.09,303.15,285.15,0.0,0.0,293.68,0.4,0.3,0.0,293.75,303.15,299.85,297.84,299.25,299.37,294.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,41.04,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218500.0,298.64,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.43,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.59,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.36,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.73,0.39,0.3,0.0,293.8,303.15,300.0,297.92,299.42,299.55,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,44.15,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17218800.0,298.67,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,298.44,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,298.6,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,298.37,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,293.86,303.15,300.15,297.98,299.59,299.72,294.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,47.82,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219100.0,298.71,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.45,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.61,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.39,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.85,0.36,0.3,0.0,293.92,303.15,300.29,298.04,299.78,299.91,294.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,52.54,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219400.0,298.74,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,298.47,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,298.4,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.92,0.36,0.3,0.0,293.99,303.15,300.43,298.08,299.97,300.09,294.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,57.89,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17219700.0,298.78,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.64,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.42,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.0,0.36,0.3,0.0,294.07,303.15,300.56,298.12,300.15,300.26,294.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,63.21,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220000.0,298.82,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.5,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.66,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.43,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,294.08,0.36,0.3,0.01,294.16,303.15,300.69,298.16,300.33,300.43,294.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,68.52,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220300.0,298.85,303.15,285.15,0.0,0.0,294.18,0.38,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.18,0.38,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.18,0.38,0.3,0.0,298.45,303.15,285.15,0.0,0.0,294.18,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,294.18,0.38,0.3,0.01,294.25,303.15,300.81,298.19,300.5,300.59,294.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,73.57,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220600.0,298.89,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,298.69,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,298.46,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.0,298.19,303.15,285.15,0.0,0.0,294.28,0.39,0.3,0.01,294.35,303.15,300.93,298.22,300.66,300.74,294.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,78.77,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17220900.0,298.93,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,298.54,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,298.48,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,294.38,0.4,0.3,0.01,294.46,303.15,301.05,298.25,300.82,300.88,294.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,84.35,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221200.0,298.97,303.15,285.15,0.0,0.0,294.5,0.41,0.3,0.0,298.56,303.15,285.15,0.0,0.0,294.5,0.41,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.5,0.41,0.3,0.0,298.49,303.15,285.15,0.0,0.0,294.5,0.41,0.3,0.0,298.22,303.15,285.15,0.0,0.0,294.5,0.41,0.3,0.01,294.57,303.15,301.17,298.27,300.96,301.02,294.93,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,88.14,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221500.0,299.0,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.58,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.73,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.51,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.0,298.23,303.15,285.15,0.0,0.0,294.61,0.41,0.3,0.01,294.69,303.15,301.29,298.3,301.1,301.15,295.05,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,90.31,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17221800.0,299.04,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.6,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.75,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.53,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.0,298.25,303.15,285.15,0.0,0.0,294.73,0.41,0.3,0.01,294.81,303.15,301.41,298.32,301.23,301.27,295.17,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.12,50.0,88.99,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222100.0,299.07,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.62,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.55,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.0,298.26,303.15,285.15,0.0,0.0,294.85,0.41,0.3,0.01,294.93,303.15,301.53,298.35,301.35,301.4,295.3,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,85.62,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222400.0,299.1,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.63,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.79,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.57,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.0,298.28,303.15,285.15,0.0,0.0,294.97,0.41,0.3,0.01,295.04,303.15,301.65,298.37,301.48,301.52,295.42,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,83.28,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17222700.0,299.14,303.15,285.15,0.0,0.0,295.09,0.4,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.09,0.4,0.3,0.0,298.8,303.15,285.15,0.0,0.0,295.09,0.4,0.3,0.0,298.59,303.15,285.15,0.0,0.0,295.09,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,295.09,0.4,0.3,0.01,295.16,303.15,301.78,298.4,301.6,301.64,295.55,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,79.85,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223000.0,299.17,303.15,285.15,0.0,0.0,295.21,0.4,0.3,0.0,298.68,303.15,285.15,0.0,0.0,295.21,0.4,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.21,0.4,0.3,0.0,298.6,303.15,285.15,0.0,0.0,295.21,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,295.21,0.4,0.3,0.01,295.28,303.15,301.91,298.43,301.72,301.76,295.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,75.36,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223300.0,299.2,303.15,285.15,0.0,0.0,295.32,0.4,0.3,0.0,298.7,303.15,285.15,0.0,0.0,295.32,0.4,0.3,0.0,298.84,303.15,285.15,0.0,0.0,295.32,0.4,0.3,0.0,298.62,303.15,285.15,0.0,0.0,295.32,0.4,0.3,0.0,298.32,303.15,285.15,0.0,0.0,295.32,0.4,0.3,0.01,295.39,303.15,302.04,298.46,301.84,301.89,295.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,70.26,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17223600.0,299.23,303.15,285.15,0.0,0.0,295.43,0.39,0.3,0.0,298.72,303.15,285.15,0.0,0.0,295.43,0.39,0.3,0.0,298.86,303.15,285.15,0.0,0.0,295.43,0.39,0.3,0.0,298.65,303.15,285.15,0.0,0.0,295.43,0.39,0.3,0.0,298.33,303.15,285.15,0.0,0.0,295.43,0.39,0.3,0.01,295.5,303.15,302.17,298.5,301.96,302.01,295.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,64.96,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
