time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17248200.0,300.27,303.15,285.15,0.0,0.0,300.68,0.51,0.3,0.0,300.3,303.15,285.15,0.0,0.0,300.68,0.51,0.3,0.0,300.35,303.15,285.15,0.0,0.0,300.68,0.51,0.3,0.0,299.95,303.15,285.15,0.0,0.0,300.68,0.51,0.3,0.0,299.31,303.15,285.15,0.0,0.0,300.68,0.51,0.3,0.0,300.76,303.15,307.18,298.45,307.08,307.1,301.23,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.69,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248500.0,300.28,303.15,285.15,0.0,0.0,300.7,0.5,0.3,0.0,300.31,303.15,285.15,0.0,0.0,300.7,0.5,0.3,0.0,300.38,303.15,285.15,0.0,0.0,300.7,0.5,0.3,0.0,299.96,303.15,285.15,0.0,0.0,300.7,0.5,0.3,0.0,299.32,303.15,285.15,0.0,0.0,300.7,0.5,0.3,0.0,300.78,303.15,307.2,298.45,307.09,307.11,301.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,9.88,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17248800.0,300.29,303.15,285.15,0.0,0.0,300.72,0.5,0.3,0.0,300.32,303.15,285.15,0.0,0.0,300.72,0.5,0.3,0.0,300.41,303.15,285.15,0.0,0.0,300.72,0.5,0.3,0.0,299.97,303.15,285.15,0.0,0.0,300.72,0.5,0.3,0.0,299.33,303.15,285.15,0.0,0.0,300.72,0.5,0.3,0.0,300.8,303.15,307.22,298.44,307.1,307.12,301.28,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.65,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249100.0,300.3,303.15,285.15,0.0,0.0,300.75,0.48,0.3,0.0,300.33,303.15,285.15,0.0,0.0,300.75,0.48,0.3,0.0,300.44,303.15,285.15,0.0,0.0,300.75,0.48,0.3,0.0,299.98,303.15,285.15,0.0,0.0,300.75,0.48,0.3,0.0,299.35,303.15,285.15,0.0,0.0,300.75,0.48,0.3,0.0,300.83,303.15,307.23,298.44,307.12,307.14,301.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.94,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249400.0,300.31,303.15,285.15,0.0,0.0,300.78,0.47,0.3,0.0,300.33,303.15,285.15,0.0,0.0,300.78,0.47,0.3,0.0,300.47,303.15,285.15,0.0,0.0,300.78,0.47,0.3,0.0,299.99,303.15,285.15,0.0,0.0,300.78,0.47,0.3,0.0,299.36,303.15,285.15,0.0,0.0,300.78,0.47,0.3,0.0,300.86,303.15,307.25,298.44,307.13,307.16,301.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,13.71,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17249700.0,300.31,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,300.34,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,300.5,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,300.0,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,299.37,303.15,285.15,0.0,0.0,300.81,0.45,0.3,0.0,300.89,303.15,307.27,298.43,307.15,307.18,301.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,15.95,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250000.0,300.32,303.15,285.15,0.0,0.0,300.85,0.43,0.3,0.0,300.34,303.15,285.15,0.0,0.0,300.85,0.43,0.3,0.0,300.52,303.15,285.15,0.0,0.0,300.85,0.43,0.3,0.0,300.01,303.15,285.15,0.0,0.0,300.85,0.43,0.3,0.0,299.38,303.15,285.15,0.0,0.0,300.85,0.43,0.3,0.0,300.93,303.15,307.28,298.43,307.17,307.2,301.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,18.54,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250300.0,300.33,303.15,285.15,0.0,0.0,300.9,0.41,0.3,0.0,300.35,303.15,285.15,0.0,0.0,300.9,0.41,0.3,0.0,300.55,303.15,285.15,0.0,0.0,300.9,0.41,0.3,0.0,300.02,303.15,285.15,0.0,0.0,300.9,0.41,0.3,0.0,299.39,303.15,285.15,0.0,0.0,300.9,0.41,0.3,0.0,300.98,303.15,307.3,298.43,307.2,307.22,301.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,21.4,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250600.0,300.33,303.15,285.15,0.0,0.0,300.95,0.4,0.3,0.0,300.35,303.15,285.15,0.0,0.0,300.95,0.4,0.3,0.0,300.58,303.15,285.15,0.0,0.0,300.95,0.4,0.3,0.0,300.03,303.15,285.15,0.0,0.0,300.95,0.4,0.3,0.0,299.4,303.15,285.15,0.0,0.0,300.95,0.4,0.3,0.0,301.03,303.15,307.32,298.42,307.22,307.25,301.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.36,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17250900.0,300.34,303.15,285.15,0.0,0.0,301.0,0.39,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.0,0.39,0.3,0.0,300.6,303.15,285.15,0.0,0.0,301.0,0.39,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.0,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,301.0,0.39,0.3,0.0,301.08,303.15,307.33,298.42,307.25,307.27,301.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,27.2,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251200.0,300.35,303.15,285.15,0.0,0.0,301.06,0.38,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.06,0.38,0.3,0.0,300.62,303.15,285.15,0.0,0.0,301.06,0.38,0.3,0.0,300.04,303.15,285.15,0.0,0.0,301.06,0.38,0.3,0.0,299.42,303.15,285.15,0.0,0.0,301.06,0.38,0.3,0.0,301.14,303.15,307.35,298.42,307.27,307.29,301.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,29.66,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251500.0,300.35,303.15,285.15,0.0,0.0,301.11,0.37,0.3,0.0,300.36,303.15,285.15,0.0,0.0,301.11,0.37,0.3,0.0,300.64,303.15,285.15,0.0,0.0,301.11,0.37,0.3,0.0,300.05,303.15,285.15,0.0,0.0,301.11,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,301.11,0.37,0.3,0.0,301.19,303.15,307.36,298.41,307.3,307.32,301.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,31.75,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17251800.0,300.35,303.15,285.15,0.0,0.0,301.17,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.17,0.36,0.3,0.0,300.66,303.15,285.15,0.0,0.0,301.17,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.17,0.36,0.3,0.0,299.44,303.15,285.15,0.0,0.0,301.17,0.36,0.3,0.0,301.25,303.15,307.37,298.41,307.32,307.33,301.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,33.7,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252100.0,300.36,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,300.06,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.23,0.36,0.3,0.0,301.3,303.15,307.37,298.42,307.33,307.34,301.58,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,35.56,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252400.0,300.36,303.15,285.15,0.0,0.0,301.29,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.29,0.36,0.3,0.0,300.69,303.15,285.15,0.0,0.0,301.29,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.29,0.36,0.3,0.0,299.45,303.15,285.15,0.0,0.0,301.29,0.36,0.3,0.0,301.36,303.15,307.36,298.42,307.34,307.35,301.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,37.31,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17252700.0,300.36,303.15,285.15,0.0,0.0,301.34,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.34,0.36,0.3,0.0,300.7,303.15,285.15,0.0,0.0,301.34,0.36,0.3,0.0,300.07,303.15,285.15,0.0,0.0,301.34,0.36,0.3,0.0,299.46,303.15,285.15,0.0,0.0,301.34,0.36,0.3,0.0,301.41,303.15,307.34,298.43,307.34,307.35,301.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,38.94,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253000.0,300.36,303.15,285.15,0.0,0.0,301.4,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.4,0.36,0.3,0.0,300.71,303.15,285.15,0.0,0.0,301.4,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.4,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.4,0.36,0.3,0.0,301.46,303.15,307.33,298.44,307.34,307.34,301.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,40.45,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253300.0,300.37,303.15,285.15,0.0,0.0,301.46,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.46,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,301.46,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.46,0.36,0.3,0.0,299.47,303.15,285.15,0.0,0.0,301.46,0.36,0.3,0.0,301.52,303.15,307.3,298.44,307.33,307.33,301.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,41.81,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253600.0,300.37,303.15,285.15,0.0,0.0,301.52,0.36,0.3,0.0,300.37,303.15,285.15,0.0,0.0,301.52,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,301.52,0.36,0.3,0.0,300.08,303.15,285.15,0.0,0.0,301.52,0.36,0.3,0.0,299.48,303.15,285.15,0.0,0.0,301.52,0.36,0.3,0.01,301.57,303.15,307.28,298.45,307.31,307.31,301.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,43.03,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17253900.0,300.37,303.15,285.15,0.0,0.0,301.57,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.57,0.37,0.3,0.0,300.74,303.15,285.15,0.0,0.0,301.57,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.57,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.57,0.37,0.3,0.01,301.63,303.15,307.25,298.46,307.29,307.28,301.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,44.09,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254200.0,300.37,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,300.09,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.0,299.49,303.15,285.15,0.0,0.0,301.63,0.37,0.3,0.01,301.69,303.15,307.22,298.46,307.26,307.26,301.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,45.02,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254500.0,300.37,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.75,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.69,0.38,0.3,0.01,301.74,303.15,307.18,298.46,307.24,307.23,301.98,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,45.82,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17254800.0,300.37,303.15,285.15,0.0,0.0,301.76,0.39,0.3,0.0,300.38,303.15,285.15,0.0,0.0,301.76,0.39,0.3,0.0,300.76,303.15,285.15,0.0,0.0,301.76,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,301.76,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,301.76,0.39,0.3,0.01,301.81,303.15,307.15,298.46,307.21,307.19,302.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,46.46,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255100.0,300.37,303.15,285.15,0.0,0.0,301.82,0.39,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.82,0.39,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.82,0.39,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.82,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.82,0.39,0.3,0.01,301.87,303.15,307.11,298.45,307.17,307.16,302.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,46.2,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255400.0,300.37,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,300.39,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,300.11,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,301.88,0.38,0.3,0.01,301.93,303.15,307.07,298.43,307.14,307.12,302.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,43.6,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17255700.0,300.38,303.15,285.15,0.0,0.0,301.94,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,301.94,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.94,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.94,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.94,0.36,0.3,0.01,301.98,303.15,307.02,298.41,307.1,307.08,302.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,38.89,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256000.0,300.37,303.15,285.15,0.0,0.0,301.99,0.36,0.3,0.0,300.41,303.15,285.15,0.0,0.0,301.99,0.36,0.3,0.0,300.77,303.15,285.15,0.0,0.0,301.99,0.36,0.3,0.0,300.12,303.15,285.15,0.0,0.0,301.99,0.36,0.3,0.0,299.52,303.15,285.15,0.0,0.0,301.99,0.36,0.3,0.0,302.04,303.15,306.96,298.38,307.06,307.04,302.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,33.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256300.0,300.37,303.15,285.15,0.0,0.0,302.03,0.37,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.03,0.37,0.3,0.0,300.77,303.15,285.15,0.0,0.0,302.03,0.37,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.03,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.03,0.37,0.3,0.0,302.08,303.15,306.9,298.35,307.02,307.0,302.35,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,27.04,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256600.0,300.37,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,300.76,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.07,0.38,0.3,0.0,302.12,303.15,306.83,298.32,306.97,306.95,302.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,22.34,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17256900.0,300.37,303.15,285.15,0.0,0.0,302.11,0.39,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.11,0.39,0.3,0.0,300.76,303.15,285.15,0.0,0.0,302.11,0.39,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.11,0.39,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.11,0.39,0.3,0.0,302.16,303.15,306.74,298.29,306.92,306.9,302.46,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.67,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257200.0,300.37,303.15,285.15,0.0,0.0,302.15,0.37,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.15,0.37,0.3,0.0,300.74,303.15,285.15,0.0,0.0,302.15,0.37,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.15,0.37,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.15,0.37,0.3,0.0,302.2,303.15,306.65,298.26,306.86,306.83,302.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,22.19,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257500.0,300.37,303.15,285.15,0.0,0.0,302.2,0.36,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.2,0.36,0.3,0.0,300.73,303.15,285.15,0.0,0.0,302.2,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.2,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.2,0.36,0.3,0.0,302.25,303.15,306.54,298.24,306.77,306.73,302.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,25.8,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17257800.0,300.36,303.15,285.15,0.0,0.0,302.26,0.36,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.26,0.36,0.3,0.0,300.72,303.15,285.15,0.0,0.0,302.26,0.36,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.26,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.26,0.36,0.3,0.01,302.31,303.15,306.42,298.23,306.66,306.62,302.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,29.6,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258100.0,300.36,303.15,285.15,0.0,0.0,302.33,0.38,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.33,0.38,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.33,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.33,0.38,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.33,0.38,0.3,0.01,302.38,303.15,306.29,298.22,306.54,306.48,302.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,32.01,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258400.0,300.36,303.15,285.15,0.0,0.0,302.4,0.39,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.4,0.39,0.3,0.0,300.71,303.15,285.15,0.0,0.0,302.4,0.39,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.4,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.4,0.39,0.3,0.01,302.45,303.15,306.15,298.23,306.4,306.34,302.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,32.31,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17258700.0,300.35,303.15,285.15,0.0,0.0,302.47,0.38,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.47,0.38,0.3,0.0,300.69,303.15,285.15,0.0,0.0,302.47,0.38,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.47,0.38,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.47,0.38,0.3,0.01,302.52,303.15,305.99,298.24,306.25,306.2,302.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,29.67,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259000.0,300.34,303.15,285.15,0.0,0.0,302.52,0.36,0.3,0.0,300.4,303.15,285.15,0.0,0.0,302.52,0.36,0.3,0.0,300.68,303.15,285.15,0.0,0.0,302.52,0.36,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.52,0.36,0.3,0.0,299.54,303.15,285.15,0.0,0.0,302.52,0.36,0.3,0.0,302.57,303.15,305.82,298.25,306.11,306.05,302.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,24.07,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259300.0,300.34,303.15,285.15,0.0,0.0,302.57,0.36,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.57,0.36,0.3,0.0,300.67,303.15,285.15,0.0,0.0,302.57,0.36,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.57,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.57,0.36,0.3,0.0,302.61,303.15,305.64,298.27,305.99,305.92,302.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,17.68,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259600.0,300.33,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,300.38,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,300.65,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,299.53,303.15,285.15,0.0,0.0,302.6,0.39,0.3,0.0,302.65,303.15,305.46,298.28,305.87,305.79,302.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,12.58,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17259900.0,300.32,303.15,285.15,0.0,0.0,302.62,0.41,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.62,0.41,0.3,0.0,300.64,303.15,285.15,0.0,0.0,302.62,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.62,0.41,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.62,0.41,0.3,0.0,302.67,303.15,305.27,298.3,305.75,305.67,302.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,9.61,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260200.0,300.31,303.15,285.15,0.0,0.0,302.65,0.41,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.65,0.41,0.3,0.0,300.63,303.15,285.15,0.0,0.0,302.65,0.41,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.65,0.41,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.65,0.41,0.3,0.0,302.7,303.15,305.07,298.31,305.62,305.53,302.94,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,8.74,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260500.0,300.3,303.15,285.15,0.0,0.0,302.68,0.39,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.68,0.39,0.3,0.0,300.62,303.15,285.15,0.0,0.0,302.68,0.39,0.3,0.0,300.07,303.15,285.15,0.0,0.0,302.68,0.39,0.3,0.0,299.52,303.15,285.15,0.0,0.0,302.68,0.39,0.3,0.0,302.73,303.15,304.87,298.32,305.46,305.35,302.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,8.9,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17260800.0,300.29,303.15,285.15,0.0,0.0,302.71,0.38,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.71,0.38,0.3,0.0,300.6,303.15,285.15,0.0,0.0,302.71,0.38,0.3,0.0,300.06,303.15,285.15,0.0,0.0,302.71,0.38,0.3,0.0,299.51,303.15,285.15,0.0,0.0,302.71,0.38,0.3,0.0,302.76,303.15,304.68,298.33,305.27,305.16,303.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,8.6,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261100.0,300.28,303.15,285.15,0.0,0.0,302.75,0.39,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.75,0.39,0.3,0.0,300.59,303.15,285.15,0.0,0.0,302.75,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,302.75,0.39,0.3,0.0,299.51,303.15,285.15,0.0,0.0,302.75,0.39,0.3,0.0,302.79,303.15,304.48,298.34,305.09,304.97,303.02,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,7.38,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261400.0,300.27,303.15,285.15,0.0,0.0,302.77,0.41,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.77,0.41,0.3,0.0,300.57,303.15,285.15,0.0,0.0,302.77,0.41,0.3,0.0,300.04,303.15,285.15,0.0,0.0,302.77,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,302.77,0.41,0.3,0.0,302.82,303.15,304.3,298.35,304.93,304.8,303.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,5.42,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17261700.0,300.27,303.15,285.15,0.0,0.0,302.8,0.43,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.8,0.43,0.3,0.0,300.56,303.15,285.15,0.0,0.0,302.8,0.43,0.3,0.0,300.03,303.15,285.15,0.0,0.0,302.8,0.43,0.3,0.0,299.5,303.15,285.15,0.0,0.0,302.8,0.43,0.3,0.0,302.84,303.15,304.12,298.35,304.78,304.65,303.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,3.82,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262000.0,300.26,303.15,285.15,0.0,0.0,302.82,0.45,0.3,0.0,300.27,303.15,285.15,0.0,0.0,302.82,0.45,0.3,0.0,300.54,303.15,285.15,0.0,0.0,302.82,0.45,0.3,0.0,300.03,303.15,285.15,0.0,0.0,302.82,0.45,0.3,0.0,299.5,303.15,285.15,0.0,0.0,302.82,0.45,0.3,0.0,302.86,303.15,303.95,298.36,304.66,304.52,303.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,2.7,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262300.0,300.25,303.15,285.15,0.0,0.0,302.83,0.46,0.3,0.0,300.26,303.15,285.15,0.0,0.0,302.83,0.46,0.3,0.0,300.53,303.15,285.15,0.0,0.0,302.83,0.46,0.3,0.0,300.02,303.15,285.15,0.0,0.0,302.83,0.46,0.3,0.0,299.49,303.15,285.15,0.0,0.0,302.83,0.46,0.3,0.0,302.88,303.15,303.79,298.36,304.54,304.39,303.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,1.91,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262600.0,300.24,303.15,285.15,0.0,0.0,302.85,0.5,0.3,0.0,300.25,303.15,285.15,0.0,0.0,302.85,0.5,0.3,0.0,300.52,303.15,285.15,0.0,0.0,302.85,0.5,0.3,0.0,300.01,303.15,285.15,0.0,0.0,302.85,0.5,0.3,0.0,299.49,303.15,285.15,0.0,0.0,302.85,0.5,0.3,0.0,302.89,303.15,303.63,298.37,304.44,304.29,303.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,1.09,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17262900.0,300.23,303.15,285.15,0.0,0.0,302.85,0.59,0.3,0.0,300.24,303.15,285.15,0.0,0.0,302.85,0.59,0.3,0.0,300.5,303.15,285.15,0.0,0.0,302.85,0.59,0.3,0.0,300.0,303.15,285.15,0.0,0.0,302.85,0.59,0.3,0.0,299.49,303.15,285.15,0.0,0.0,302.85,0.59,0.3,0.0,302.9,303.15,303.47,298.37,304.37,304.21,303.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.42,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263200.0,300.23,303.15,285.15,0.0,0.0,302.86,0.59,0.3,0.0,300.24,303.15,285.15,0.0,0.0,302.86,0.59,0.3,0.0,300.49,303.15,285.15,0.0,0.0,302.86,0.59,0.3,0.0,299.99,303.15,285.15,0.0,0.0,302.86,0.59,0.3,0.0,299.48,303.15,285.15,0.0,0.0,302.86,0.59,0.3,0.0,302.91,303.15,303.31,298.37,304.31,304.15,303.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.2,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263500.0,300.22,303.15,285.15,0.0,0.0,302.87,0.66,0.3,0.0,300.23,303.15,285.15,0.0,0.0,302.87,0.66,0.3,0.0,300.48,303.15,285.15,0.0,0.0,302.87,0.66,0.3,0.0,299.99,303.15,285.15,0.0,0.0,302.87,0.66,0.3,0.0,299.48,303.15,285.15,0.0,0.0,302.87,0.66,0.3,0.0,302.91,303.15,303.15,298.37,304.26,304.09,303.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,0.04,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17263800.0,300.21,303.15,285.15,0.0,0.0,302.86,0.88,0.3,0.0,300.22,303.15,285.15,0.0,0.0,302.86,0.88,0.3,0.0,300.47,303.15,285.15,0.0,0.0,302.86,0.88,0.3,0.0,299.98,303.15,285.15,0.0,0.0,302.86,0.88,0.3,0.0,299.48,303.15,285.15,0.0,0.0,302.86,0.88,0.3,0.0,302.91,303.15,303.0,298.37,304.23,304.06,303.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264100.0,300.21,303.15,285.15,0.0,0.0,302.86,0.96,0.3,0.0,300.21,303.15,285.15,0.0,0.0,302.86,0.96,0.3,0.0,300.46,303.15,285.15,0.0,0.0,302.86,0.96,0.3,0.0,299.98,303.15,285.15,0.0,0.0,302.86,0.96,0.3,0.0,299.48,303.15,285.15,0.0,0.0,302.86,0.96,0.3,0.0,302.91,303.15,302.85,298.37,304.22,304.04,303.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.23,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264400.0,300.2,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.21,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.45,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.97,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,302.7,298.37,304.21,304.02,303.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.2,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17264700.0,300.19,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.44,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,302.56,298.37,304.21,304.02,303.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.02,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265000.0,300.19,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.2,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,302.42,298.37,304.21,304.02,303.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.84,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265300.0,300.18,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.43,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,302.28,298.37,304.21,304.02,303.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.66,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265600.0,300.18,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.19,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.42,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,302.15,298.38,304.21,304.02,303.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.48,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17265900.0,300.17,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,302.03,298.38,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.3,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266200.0,300.17,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.18,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.41,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.92,298.37,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.12,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266500.0,300.16,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.4,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.83,298.36,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.94,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17266800.0,300.16,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.17,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.75,298.35,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.76,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267100.0,300.15,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.39,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.68,298.33,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.58,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267400.0,300.15,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.16,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.38,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.61,298.31,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.4,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17267700.0,300.14,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.55,298.29,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.22,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268000.0,300.14,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.37,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.48,298.27,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.04,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268300.0,300.14,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.15,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.41,298.26,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.86,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268600.0,300.13,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.36,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.34,298.24,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.68,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17268900.0,300.13,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.14,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.25,298.22,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.5,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269200.0,300.12,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.35,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.15,298.21,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.32,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269500.0,300.12,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.13,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.34,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.91,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,301.02,298.2,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.14,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17269800.0,300.11,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,300.85,298.2,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,395.96,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270100.0,300.11,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.33,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,300.66,298.22,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270400.0,300.11,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.12,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,300.44,298.23,304.21,304.02,303.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17270700.0,300.1,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.32,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,300.22,298.25,304.21,304.02,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271000.0,300.1,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.11,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.31,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,299.99,298.27,304.21,304.02,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271300.0,300.09,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,299.77,298.29,304.21,304.02,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271600.0,300.09,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.1,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.3,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,299.57,298.31,304.21,304.02,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17271900.0,300.08,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,299.4,298.32,304.21,304.02,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272200.0,300.08,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.29,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,299.27,298.34,304.21,304.02,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17272500.0,300.07,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.08,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,300.28,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,299.45,303.15,285.15,0.0,0.0,302.86,1.0,0.3,0.0,302.9,303.15,299.18,298.36,304.21,304.02,303.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
