time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17371200.0,301.26,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371500.0,301.26,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17371800.0,301.26,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372100.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372400.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17372700.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373000.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373300.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.3,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373600.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.15,298.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17373900.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.13,298.36,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374200.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.09,298.31,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374500.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,299.02,298.24,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17374800.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.93,298.16,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375100.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.82,298.05,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375400.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.29,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.71,297.94,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17375700.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.6,297.83,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376000.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.48,297.72,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376300.0,301.23,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.28,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.38,297.61,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376600.0,301.23,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.28,297.52,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17376900.0,301.23,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.2,297.44,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377200.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.15,297.39,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377500.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.12,297.36,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17377800.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.1,297.34,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378100.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.1,297.34,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378400.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.1,297.34,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17378700.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.11,297.35,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379000.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.13,297.37,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379300.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.15,297.39,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379600.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.16,297.4,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17379900.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.17,297.41,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380200.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.18,297.42,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380500.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.17,297.41,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17380800.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.15,297.39,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381100.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.11,297.36,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381400.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.04,297.32,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17381700.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.95,297.28,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382000.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.84,297.24,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382300.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.73,297.2,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382600.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.61,297.17,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17382900.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.49,297.14,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383200.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.38,297.11,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383500.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.29,297.1,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17383800.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.22,297.1,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384100.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.17,297.12,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384400.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.15,297.15,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17384700.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.16,297.16,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385000.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.18,297.18,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385300.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.21,297.21,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385600.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.26,297.26,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17385900.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.32,297.32,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386200.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.4,297.4,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386500.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.12,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.95,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.49,297.49,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17386800.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.73,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.59,297.59,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387100.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.96,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.71,297.71,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387400.0,301.16,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.84,297.84,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17387700.0,301.17,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.13,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.97,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.74,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,297.99,297.99,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388000.0,301.18,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.98,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.15,298.15,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388300.0,301.19,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.14,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.99,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.32,298.22,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388600.0,301.2,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.31,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.75,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.3,303.15,298.48,298.25,303.75,303.63,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17388900.0,301.22,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,301.22,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,301.15,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,301.0,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,300.76,303.15,285.15,0.0,0.0,306.3,1.0,0.3,0.0,306.29,303.15,298.65,298.26,303.74,303.6,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389200.0,301.23,303.15,285.15,0.0,0.0,306.3,0.85,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.3,0.85,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.3,0.85,0.3,0.0,301.01,303.15,285.15,0.0,0.0,306.29,0.85,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.29,0.85,0.3,0.0,306.28,303.15,298.82,298.24,303.7,303.52,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,406.05,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389500.0,301.25,303.15,285.15,0.0,0.0,306.29,0.64,0.3,0.0,301.23,303.15,285.15,0.0,0.0,306.29,0.64,0.3,0.0,301.16,303.15,285.15,0.0,0.0,306.29,0.64,0.3,0.0,301.02,303.15,285.15,0.0,0.0,306.29,0.64,0.3,0.0,300.77,303.15,285.15,0.0,0.0,306.29,0.64,0.3,0.0,306.28,303.15,298.98,298.21,303.56,303.34,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,368.65,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17389800.0,301.26,303.15,285.15,0.0,0.0,306.29,0.5,0.3,0.0,301.24,303.15,285.15,0.0,0.0,306.29,0.5,0.3,0.0,301.17,303.15,285.15,0.0,0.0,306.29,0.5,0.3,0.0,301.03,303.15,285.15,0.0,0.0,306.29,0.5,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.29,0.5,0.3,0.0,306.28,303.15,299.15,298.17,303.23,302.94,306.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,301.12,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390100.0,301.27,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,301.04,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,300.78,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,306.27,303.15,299.32,298.12,302.71,302.33,306.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,223.39,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390400.0,301.29,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,301.18,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,301.05,303.15,285.15,0.0,0.0,306.28,0.46,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.27,0.46,0.3,0.0,306.27,303.15,299.48,298.07,302.25,301.82,306.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,144.55,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17390700.0,301.3,303.15,285.15,0.0,0.0,306.27,0.42,0.3,0.0,301.25,303.15,285.15,0.0,0.0,306.27,0.42,0.3,0.0,301.19,303.15,285.15,0.0,0.0,306.27,0.42,0.3,0.0,301.05,303.15,285.15,0.0,0.0,306.27,0.42,0.3,0.0,300.79,303.15,285.15,0.0,0.0,306.27,0.42,0.3,0.0,306.25,303.15,299.65,298.03,301.81,301.35,306.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,60.85,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391000.0,301.32,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,301.06,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,300.8,303.15,285.15,0.0,0.0,306.25,0.37,0.3,0.0,306.24,303.15,299.82,297.99,301.31,300.87,306.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391300.0,301.32,303.15,285.15,0.0,0.0,306.23,0.36,0.3,0.0,301.26,303.15,285.15,0.0,0.0,306.23,0.36,0.3,0.0,301.2,303.15,285.15,0.0,0.0,306.23,0.36,0.3,0.0,301.07,303.15,285.15,0.0,0.0,306.23,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,306.23,0.36,0.3,0.01,306.21,303.15,299.98,297.97,300.85,300.48,306.05,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391600.0,301.33,303.15,285.15,0.0,0.0,306.2,0.36,0.3,0.0,301.27,303.15,285.15,0.0,0.0,306.2,0.36,0.3,0.0,301.21,303.15,285.15,0.0,0.0,306.2,0.36,0.3,0.0,301.08,303.15,285.15,0.0,0.0,306.2,0.36,0.3,0.0,300.81,303.15,285.15,0.0,0.0,306.2,0.36,0.3,0.0,306.18,303.15,300.15,297.98,300.58,300.31,306.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,0.0,0.0,0.0,0.0,284.24,289.88,301.75,303.16,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17391900.0,300.65,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.26,300.77,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.64,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.2,300.57,297.15,293.15,0.0,0.0,292.11,1.0,1.0,0.27,300.25,297.15,293.15,0.0,0.0,292.11,1.0,1.0,1.3,292.11,291.15,300.32,298.0,300.59,300.67,292.07,1.0,0.49,1.0,0.0,0.0,1.0,2.77,0.0,2.77,-0.62,1.0,1.0,0.0,69.79,72.02,55192.96,0.0,1555.81,1.0,284.5,291.01,301.68,304.9,293.15,293.15,283.15,6669.24,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.48,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10680.12,0.0,325.77,2275.33,0.0,1562.56,0.56,1.0,0.0,3.0,1.0,0.0
17392200.0,299.98,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.29,300.16,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.31,300.0,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.23,299.94,297.15,293.15,0.0,0.0,290.94,1.0,1.0,0.31,299.51,297.15,293.15,0.0,0.0,290.94,1.0,1.0,1.45,290.94,291.15,300.48,298.02,300.13,300.03,290.93,1.0,0.55,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.95,0.95,0.0,87.52,89.84,66242.98,0.0,2184.57,1.0,284.34,289.89,301.1,304.6,293.15,293.15,283.15,13847.09,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.45,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12016.82,0.0,885.7,2275.33,0.0,1982.24,0.78,1.0,0.0,3.0,1.0,0.0
17392500.0,299.6,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.32,299.81,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.34,299.64,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.25,299.59,297.15,293.15,0.0,0.0,290.55,1.0,1.0,0.34,299.1,297.15,293.15,0.0,0.0,290.55,1.0,1.0,1.6,290.55,291.15,300.65,298.03,299.89,299.67,290.55,1.0,0.6,1.0,0.0,0.0,1.0,3.41,0.0,3.41,-0.76,0.89,0.89,0.0,105.56,107.66,70697.87,0.0,2892.44,1.0,284.27,289.46,301.07,304.83,293.15,293.15,283.15,20505.75,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12705.22,0.0,1341.98,2275.33,0.0,2211.01,0.9,1.0,0.0,3.0,1.0,0.0
17392800.0,299.39,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.35,299.61,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.36,299.44,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.27,299.4,297.15,293.15,0.0,0.0,290.62,1.0,1.0,0.36,298.88,297.15,293.15,0.0,0.0,290.62,1.0,1.0,1.73,290.62,291.15,300.82,298.05,299.77,299.47,290.62,1.0,0.65,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.83,0.86,0.86,0.0,123.54,125.48,70581.57,0.0,3661.93,1.0,284.27,289.44,301.05,304.82,293.15,293.15,283.15,21820.27,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.26,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,12668.85,0.0,1359.6,2275.33,0.0,2253.23,0.9,1.0,0.0,3.0,1.0,0.0
17393100.0,299.26,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.37,299.5,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.39,299.32,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.29,299.28,297.15,293.15,0.0,0.0,290.83,1.0,1.0,0.39,298.76,297.15,293.15,0.0,0.0,290.83,1.0,1.0,1.85,290.83,291.15,300.98,298.06,299.71,299.34,290.83,1.0,0.7,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.86,0.86,0.0,141.49,143.3,68737.0,0.0,4488.89,1.0,284.28,289.55,301.05,304.73,293.15,293.15,283.15,20036.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.12,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12372.34,0.0,1188.21,2275.33,0.0,2202.11,0.86,1.0,0.0,3.0,1.0,0.0
17393400.0,299.16,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.39,299.41,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,299.23,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.31,299.2,297.15,293.15,0.0,0.0,290.97,1.0,1.0,0.41,298.66,297.15,293.15,0.0,0.0,290.97,1.0,1.0,1.96,290.97,291.15,301.15,298.08,299.68,299.25,290.97,1.0,0.74,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.87,0.87,0.0,159.42,161.12,67507.92,0.0,5369.98,1.0,284.29,289.61,301.07,304.67,293.15,293.15,283.15,18817.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.03,3.67,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12201.07,0.0,1091.79,2275.33,0.0,2139.48,0.84,1.0,0.0,3.0,1.0,0.0
17393700.0,299.06,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.41,299.33,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,299.14,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.32,299.12,297.15,293.15,0.0,0.0,291.05,1.0,1.0,0.44,298.58,297.15,293.15,0.0,0.0,291.05,1.0,1.0,2.07,291.05,291.15,301.32,298.1,299.65,299.17,291.05,1.0,0.78,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.87,0.87,0.0,177.32,178.94,66920.23,0.0,6302.34,1.0,284.29,289.63,301.1,304.67,293.15,293.15,283.15,18317.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12131.19,0.0,1054.74,2275.33,0.0,2102.46,0.83,1.0,0.0,3.0,1.0,0.0
17394000.0,298.97,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.43,299.25,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.46,299.06,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.34,299.04,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.46,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.17,291.11,291.15,301.48,298.13,299.63,299.09,291.11,1.0,0.82,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.87,0.87,0.0,195.21,196.76,66711.17,0.0,7283.1,1.0,284.29,289.63,301.13,304.69,293.15,293.15,283.15,18078.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12117.0,0.0,1043.16,2275.33,0.0,2080.37,0.83,1.0,0.0,3.0,1.0,0.0
17394300.0,298.89,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.45,299.18,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,298.98,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.35,298.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.48,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.27,291.16,291.15,301.65,298.18,299.6,299.01,291.16,1.0,0.85,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.87,0.87,0.0,213.1,214.58,66767.4,0.0,8311.26,1.0,284.29,289.63,301.17,304.73,293.15,293.15,283.15,17932.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12141.63,0.0,1044.76,2275.33,0.0,2066.32,0.83,1.0,0.0,3.0,1.0,0.0
17394600.0,298.81,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.47,299.11,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,298.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.37,298.91,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.5,298.34,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.36,291.2,291.15,301.82,298.23,299.59,298.94,291.2,1.0,0.89,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.88,0.88,0.0,230.97,232.4,67056.21,0.0,9383.41,1.0,284.29,289.63,301.23,304.8,293.15,293.15,283.15,17822.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.01,3.64,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12200.99,0.0,1055.6,2275.33,0.0,2057.81,0.83,1.0,0.0,3.0,1.0,0.0
17394900.0,298.74,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.49,299.04,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.52,298.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.38,298.84,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.52,298.27,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.45,291.24,291.15,301.98,298.29,299.57,298.87,291.24,1.0,0.92,1.0,0.0,0.0,1.0,5.23,0.0,5.23,-1.17,0.89,0.89,0.0,248.85,250.22,67661.73,0.0,10499.66,1.0,284.3,289.64,301.29,304.89,293.15,293.15,283.15,17730.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12304.34,0.0,1074.01,2275.33,0.0,2054.45,0.83,1.0,0.0,3.0,1.0,0.0
17395200.0,298.67,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.51,298.98,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.39,298.78,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.53,291.28,291.15,302.15,298.38,299.56,298.81,291.28,1.0,0.95,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.9,0.9,0.0,266.72,268.04,68526.9,0.0,11656.92,1.0,284.3,289.66,301.38,305.02,293.15,293.15,283.15,17650.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.69,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12447.15,0.0,1099.16,2275.33,0.0,2058.15,0.84,1.0,0.0,3.0,1.0,0.0
17395500.0,298.61,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.52,298.92,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.55,298.71,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,298.73,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.55,298.14,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.62,291.28,291.15,302.32,298.47,299.55,298.75,291.28,1.0,0.99,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,284.59,285.86,70240.18,0.0,12854.83,1.0,284.3,289.64,301.47,305.2,293.15,293.15,283.15,18416.83,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12737.69,0.0,1196.58,2275.33,0.0,2077.07,0.86,1.0,0.0,3.0,1.0,0.0
