time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17395800.0,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,302.48,298.56,299.54,298.69,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.56,303.68,72308.26,0.0,13462.03,1.0,284.29,289.53,301.57,305.41,293.15,293.15,283.15,20510.43,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13116.96,0.0,1384.4,2275.33,0.0,2127.93,0.91,1.0,0.0,3.0,1.0,0.0
17396100.0,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.63,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.04,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,302.65,298.65,299.55,298.65,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.56,321.5,71763.87,0.0,13462.18,1.0,284.29,289.54,301.65,305.48,293.15,293.15,283.15,20072.12,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13054.29,0.0,1342.24,2275.33,0.0,2117.79,0.9,1.0,0.0,3.0,1.0,0.0
17396400.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,302.82,298.75,299.58,298.64,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,339.32,72132.47,0.0,13462.21,1.0,284.29,289.51,301.74,305.58,293.15,293.15,283.15,20525.57,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13166.61,0.0,1384.35,2275.33,0.0,2088.22,0.91,1.0,0.0,3.0,1.0,0.0
17396700.0,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,302.98,298.84,299.61,298.63,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,357.14,71774.7,0.0,13462.23,1.0,284.29,289.54,301.84,305.66,293.15,293.15,283.15,19952.95,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13140.66,0.0,1342.19,2275.33,0.0,2057.72,0.9,1.0,0.0,3.0,1.0,0.0
17397000.0,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.01,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,303.15,298.94,299.64,298.62,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,374.96,72791.59,0.0,13462.26,1.0,284.29,289.48,301.94,305.82,293.15,293.15,283.15,21169.37,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13362.55,0.0,1445.98,2275.33,0.0,2051.62,0.92,1.0,0.0,3.0,1.0,0.0
17397300.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.32,299.04,299.67,298.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,392.78,72211.87,0.0,13462.28,1.0,284.29,289.53,302.03,305.9,293.15,293.15,283.15,20272.68,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.29,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13284.7,0.0,1371.73,2275.33,0.0,2029.75,0.91,1.0,0.0,3.0,1.0,0.0
17397600.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.57,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.48,299.14,299.71,298.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,72730.98,0.0,13462.31,1.0,284.29,289.53,302.14,306.02,293.15,293.15,283.15,20535.23,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.32,4.01,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13418.51,0.0,1408.12,2275.33,0.0,2002.08,0.91,1.0,0.0,3.0,1.0,0.0
17397900.0,298.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,303.65,299.24,299.74,298.6,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.52,410.0,73947.91,0.0,13462.33,1.0,284.29,289.46,302.25,306.19,293.15,293.15,283.15,21992.25,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13674.58,0.0,1531.36,2275.33,0.0,2013.26,0.94,1.0,0.0,3.0,1.0,0.0
17398200.0,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,303.82,299.35,299.78,298.61,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.52,410.0,73485.16,0.0,13462.35,1.0,284.3,289.52,302.34,306.27,293.15,293.15,283.15,21037.9,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13615.4,0.0,1456.16,2275.33,0.0,1987.39,0.92,1.0,0.0,3.0,1.0,0.0
17398500.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,303.98,299.45,299.82,298.61,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.51,410.0,74572.56,0.0,13462.38,1.0,284.29,289.49,302.45,306.43,293.15,293.15,283.15,22015.77,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13859.57,0.0,1554.43,2275.33,0.0,1972.17,0.94,1.0,0.0,3.0,1.0,0.0
17398800.0,298.47,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.15,299.56,299.85,298.61,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.51,410.0,75532.48,0.0,13462.4,1.0,284.29,289.45,302.56,306.6,293.15,293.15,283.15,23118.18,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14071.98,0.0,1649.1,2275.33,0.0,1980.64,0.96,1.0,0.0,3.0,1.0,0.0
17399100.0,298.48,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.31,299.66,299.9,298.62,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.5,410.0,75232.27,0.0,13462.42,1.0,284.3,289.5,302.61,306.64,293.15,293.15,283.15,22215.93,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14020.08,0.0,1582.36,2275.33,0.0,2024.72,0.95,1.0,0.0,3.0,1.0,0.0
17399400.0,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.98,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,304.44,299.75,299.93,298.62,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.5,410.0,76320.19,0.0,13462.44,1.0,284.29,289.46,302.61,306.7,293.15,293.15,283.15,23362.04,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14221.22,0.0,1692.52,2275.33,0.0,2117.76,0.97,1.0,0.0,3.0,1.0,0.0
17399700.0,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,304.56,299.82,299.95,298.61,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.49,410.0,76794.49,0.0,13462.46,1.0,284.29,289.44,302.61,306.73,293.15,293.15,283.15,23965.46,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14295.25,0.0,1739.7,2275.33,0.0,2208.36,0.98,1.0,0.0,3.0,1.0,0.0
17400000.0,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,304.67,299.87,299.98,298.62,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.49,410.0,76592.12,0.0,13462.48,1.0,284.29,289.47,302.6,306.71,293.15,293.15,283.15,23336.06,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14245.79,0.0,1693.2,2275.33,0.0,2254.18,0.97,1.0,0.0,3.0,1.0,0.0
17400300.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.76,299.92,300.0,298.62,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,77098.27,0.0,13462.5,1.0,284.29,289.46,302.6,306.73,293.15,293.15,283.15,23835.54,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14338.49,0.0,1743.53,2275.33,0.0,2306.66,0.98,1.0,0.0,3.0,1.0,0.0
17400600.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.84,299.95,300.02,298.62,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,77336.49,0.0,13462.52,1.0,284.29,289.45,302.6,306.74,293.15,293.15,283.15,24018.97,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14376.8,0.0,1763.25,2275.33,0.0,2347.32,0.98,1.0,0.0,3.0,1.0,0.0
17400900.0,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,304.91,299.97,300.03,298.62,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,77447.64,0.0,13462.54,1.0,284.29,289.45,302.6,306.75,293.15,293.15,283.15,24178.31,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14389.04,0.0,1773.04,2275.33,0.0,2382.44,0.99,1.0,0.0,3.0,1.0,0.0
17401200.0,298.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.94,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.96,299.98,300.05,298.63,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,77083.64,0.0,13462.56,1.0,284.29,289.49,302.59,306.72,293.15,293.15,283.15,23405.18,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14314.88,0.0,1714.55,2275.33,0.0,2383.25,0.98,1.0,0.0,3.0,1.0,0.0
17401500.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.02,299.99,300.06,298.62,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,77785.27,0.0,13462.58,1.0,284.29,289.44,302.59,306.76,293.15,293.15,283.15,24425.36,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14451.8,0.0,1805.52,2275.33,0.0,2403.99,0.99,1.0,0.0,3.0,1.0,0.0
17401800.0,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.06,299.98,300.07,298.62,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,77673.08,0.0,13462.6,1.0,284.29,289.45,302.59,306.75,293.15,293.15,283.15,24246.61,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14428.35,0.0,1790.23,2275.33,0.0,2401.05,0.99,1.0,0.0,3.0,1.0,0.0
17402100.0,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.11,299.97,300.08,298.62,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,77599.88,0.0,13462.62,1.0,284.29,289.45,302.59,306.75,293.15,293.15,283.15,24274.73,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14410.91,0.0,1785.51,2275.33,0.0,2396.98,0.99,1.0,0.0,3.0,1.0,0.0
17402400.0,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.55,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.62,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.92,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.15,299.95,300.1,298.63,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,77113.34,0.0,13462.64,1.0,284.29,289.48,302.58,306.72,293.15,293.15,283.15,23458.52,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14318.26,0.0,1719.89,2275.33,0.0,2364.4,0.98,1.0,0.0,3.0,1.0,0.0
17402700.0,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.91,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.18,299.92,300.1,298.63,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,77687.73,0.0,13462.66,1.0,284.29,289.43,302.59,306.75,293.15,293.15,283.15,24473.66,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14435.72,0.0,1805.76,2275.33,0.0,2350.36,0.99,1.0,0.0,3.0,1.0,0.0
17403000.0,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.18,299.87,300.1,298.63,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,76793.64,0.0,13462.7,1.0,284.29,289.48,302.57,306.7,293.15,293.15,283.15,23349.42,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.54,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14260.69,0.0,1701.05,2275.33,0.0,2293.89,0.97,1.0,0.0,3.0,1.0,0.0
17403300.0,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.54,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.17,299.8,300.1,298.63,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,76887.19,0.0,13462.74,1.0,284.29,289.45,302.58,306.7,293.15,293.15,283.15,23727.44,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14290.68,0.0,1730.53,2275.33,0.0,2230.12,0.98,1.0,0.0,3.0,1.0,0.0
17403600.0,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.15,299.72,300.09,298.62,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.42,410.0,76666.28,0.0,13462.78,1.0,284.29,289.45,302.57,306.69,293.15,293.15,283.15,23791.44,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14258.66,0.0,1725.81,2275.33,0.0,2158.8,0.98,1.0,0.0,3.0,1.0,0.0
17403900.0,298.5,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.12,299.63,300.09,298.63,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.41,410.0,75639.12,0.0,13462.83,1.0,284.3,289.49,302.57,306.63,293.15,293.15,283.15,22536.39,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14071.0,0.0,1614.36,2275.33,0.0,2059.81,0.96,1.0,0.0,3.0,1.0,0.0
17404200.0,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.53,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,305.09,299.55,300.08,298.62,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.4,410.0,76130.45,0.0,13462.88,1.0,284.29,289.44,302.55,306.64,293.15,293.15,283.15,23606.26,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14172.51,0.0,1700.27,2275.33,0.0,2033.16,0.97,1.0,0.0,3.0,1.0,0.0
17404500.0,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.06,299.46,300.07,298.62,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.39,410.0,75110.6,0.0,13462.92,1.0,284.29,289.47,302.46,306.51,293.15,293.15,283.15,22599.85,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13942.45,0.0,1597.21,2275.33,0.0,2044.61,0.95,1.0,0.0,3.0,1.0,0.0
17404800.0,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.04,299.38,300.07,298.62,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.38,410.0,74237.0,0.0,13462.96,1.0,284.3,289.52,302.38,306.37,293.15,293.15,283.15,21505.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13756.48,0.0,1506.17,2275.33,0.0,2029.98,0.93,1.0,0.0,3.0,1.0,0.0
17405100.0,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.03,299.32,300.06,298.62,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,74669.95,0.0,13462.99,1.0,284.29,289.47,302.33,306.33,293.15,293.15,283.15,22384.66,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13819.81,0.0,1574.49,2275.33,0.0,2051.1,0.95,1.0,0.0,3.0,1.0,0.0
17405400.0,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.6,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.05,299.27,300.06,298.62,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73710.43,0.0,13463.01,1.0,284.29,289.52,302.27,306.23,293.15,293.15,283.15,21245.37,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13621.02,0.0,1473.24,2275.33,0.0,2044.13,0.93,1.0,0.0,3.0,1.0,0.0
17405700.0,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.08,299.25,300.07,298.61,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,73889.29,0.0,13463.02,1.0,284.29,289.5,302.25,306.21,293.15,293.15,283.15,21555.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13649.38,0.0,1499.58,2275.33,0.0,2042.33,0.93,1.0,0.0,3.0,1.0,0.0
17406000.0,298.46,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.15,299.25,300.08,298.61,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73875.84,0.0,13463.02,1.0,284.29,289.5,302.24,306.2,293.15,293.15,283.15,21570.97,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13646.64,0.0,1499.96,2275.33,0.0,2038.69,0.93,1.0,0.0,3.0,1.0,0.0
17406300.0,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.23,299.26,300.1,298.6,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73623.73,0.0,13463.01,1.0,284.29,289.51,302.26,306.2,293.15,293.15,283.15,21217.69,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13602.13,0.0,1469.3,2275.33,0.0,2031.76,0.93,1.0,0.0,3.0,1.0,0.0
17406600.0,298.45,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.32,299.27,300.11,298.6,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,74022.45,0.0,13463.0,1.0,284.29,289.5,302.27,306.23,293.15,293.15,283.15,21627.6,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13686.67,0.0,1510.96,2275.33,0.0,2026.24,0.93,1.0,0.0,3.0,1.0,0.0
17406900.0,298.43,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,305.4,299.28,300.12,298.59,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,74176.41,0.0,13463.0,1.0,284.29,289.48,302.28,306.26,293.15,293.15,283.15,21962.57,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13714.75,0.0,1531.94,2275.33,0.0,2039.27,0.94,1.0,0.0,3.0,1.0,0.0
17407200.0,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.55,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,305.48,299.29,300.14,298.59,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73748.87,0.0,13463.0,1.0,284.29,289.51,302.29,306.24,293.15,293.15,283.15,21265.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13640.53,0.0,1478.13,2275.33,0.0,2020.8,0.93,1.0,0.0,3.0,1.0,0.0
17407500.0,298.41,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.44,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.57,299.3,300.15,298.58,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,74435.35,0.0,13463.0,1.0,284.29,289.47,302.3,306.29,293.15,293.15,283.15,22274.2,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13774.08,0.0,1560.28,2275.33,0.0,2034.41,0.94,1.0,0.0,3.0,1.0,0.0
17407800.0,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.8,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,305.65,299.31,300.17,298.57,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73651.23,0.0,13463.01,1.0,284.3,289.52,302.31,306.26,293.15,293.15,283.15,21180.29,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13626.48,0.0,1466.99,2275.33,0.0,2021.39,0.93,1.0,0.0,3.0,1.0,0.0
17408100.0,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.73,299.32,300.18,298.57,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,74414.81,0.0,13463.01,1.0,284.29,289.48,302.32,306.3,293.15,293.15,283.15,22137.12,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13781.72,0.0,1553.54,2275.33,0.0,2021.18,0.94,1.0,0.0,3.0,1.0,0.0
17408400.0,298.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.82,299.33,300.19,298.56,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,74136.98,0.0,13463.02,1.0,284.29,289.49,302.33,306.31,293.15,293.15,283.15,21849.33,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13726.75,0.0,1522.35,2275.33,0.0,2025.89,0.94,1.0,0.0,3.0,1.0,0.0
17408700.0,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.9,299.34,300.21,298.55,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,74039.05,0.0,13463.02,1.0,284.29,289.5,302.34,306.3,293.15,293.15,283.15,21563.89,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13717.09,0.0,1505.72,2275.33,0.0,2009.54,0.93,1.0,0.0,3.0,1.0,0.0
17409000.0,298.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,305.98,299.36,300.21,298.54,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,74497.38,0.0,13463.02,1.0,284.29,289.47,302.36,306.35,293.15,293.15,283.15,22283.46,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13806.34,0.0,1561.86,2275.33,0.0,2023.14,0.94,1.0,0.0,3.0,1.0,0.0
17409300.0,298.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.07,299.37,300.23,298.53,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,73842.74,0.0,13463.02,1.0,284.3,289.52,302.36,306.32,293.15,293.15,283.15,21278.86,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13687.19,0.0,1480.68,2275.33,0.0,2004.17,0.93,1.0,0.0,3.0,1.0,0.0
17409600.0,298.3,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.75,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.15,299.39,300.24,298.52,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,74660.93,0.0,13463.02,1.0,284.29,289.47,302.39,306.38,293.15,293.15,283.15,22372.68,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13852.01,0.0,1575.63,2275.33,0.0,2011.17,0.95,1.0,0.0,3.0,1.0,0.0
17409900.0,298.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.23,299.4,300.24,298.5,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73909.42,0.0,13463.0,1.0,284.3,289.51,302.4,306.37,293.15,293.15,283.15,21415.74,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.38,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13710.27,0.0,1489.17,2275.33,0.0,2004.24,0.93,1.0,0.0,3.0,1.0,0.0
17410200.0,298.27,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.32,299.42,300.25,298.49,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.38,410.0,74219.26,0.0,13462.96,1.0,284.29,289.5,302.42,306.4,293.15,293.15,283.15,21695.43,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13783.59,0.0,1520.79,2275.33,0.0,1991.87,0.94,1.0,0.0,3.0,1.0,0.0
17410500.0,298.25,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.4,299.45,300.26,298.48,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.39,410.0,74363.41,0.0,13462.91,1.0,284.29,289.49,302.45,306.44,293.15,293.15,283.15,21974.92,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13814.89,0.0,1539.04,2275.33,0.0,2000.21,0.94,1.0,0.0,3.0,1.0,0.0
17410800.0,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.48,299.47,300.27,298.47,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.4,410.0,74213.98,0.0,13462.85,1.0,284.29,289.5,302.47,306.45,293.15,293.15,283.15,21708.78,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.41,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13796.17,0.0,1518.18,2275.33,0.0,1988.93,0.94,1.0,0.0,3.0,1.0,0.0
17411100.0,298.23,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.57,299.5,300.28,298.46,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.42,410.0,74403.15,0.0,13462.79,1.0,284.29,289.5,302.49,306.48,293.15,293.15,283.15,21872.98,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13844.31,0.0,1536.08,2275.33,0.0,1981.66,0.94,1.0,0.0,3.0,1.0,0.0
17411400.0,298.22,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.65,299.52,300.29,298.45,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,74750.83,0.0,13462.74,1.0,284.29,289.47,302.52,306.53,293.15,293.15,283.15,22384.91,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13918.36,0.0,1576.42,2275.33,0.0,1987.27,0.95,1.0,0.0,3.0,1.0,0.0
17411700.0,298.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.73,299.55,300.31,298.45,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,74426.62,0.0,13462.69,1.0,284.3,289.5,302.54,306.54,293.15,293.15,283.15,21846.2,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13862.58,0.0,1531.86,2275.33,0.0,1975.52,0.94,1.0,0.0,3.0,1.0,0.0
17412000.0,298.2,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.82,299.57,300.32,298.44,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,75025.13,0.0,13462.67,1.0,284.29,289.47,302.57,306.59,293.15,293.15,283.15,22566.95,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13991.17,0.0,1597.99,2275.33,0.0,1974.86,0.95,1.0,0.0,3.0,1.0,0.0
17412300.0,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.9,299.6,300.34,298.44,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,74755.68,0.0,13462.65,1.0,284.3,289.5,302.59,306.6,293.15,293.15,283.15,22078.58,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13942.66,0.0,1558.22,2275.33,0.0,1975.25,0.94,1.0,0.0,3.0,1.0,0.0
17412600.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.98,299.62,300.36,298.44,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,75062.6,0.0,13462.65,1.0,284.29,289.48,302.6,306.62,293.15,293.15,283.15,22438.45,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13997.61,0.0,1589.14,2275.33,0.0,2004.51,0.95,1.0,0.0,3.0,1.0,0.0
17412900.0,298.2,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.07,299.65,300.38,298.45,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,75227.33,0.0,13462.65,1.0,284.29,289.48,302.6,306.62,293.15,293.15,283.15,22471.87,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14027.82,0.0,1599.2,2275.33,0.0,2022.43,0.95,1.0,0.0,3.0,1.0,0.0
17413200.0,298.2,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,299.67,300.4,298.45,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,75784.63,0.0,13462.65,1.0,284.29,289.45,302.6,306.66,293.15,293.15,283.15,23313.79,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14128.99,0.0,1665.84,2275.33,0.0,2062.16,0.97,1.0,0.0,3.0,1.0,0.0
17413500.0,298.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.36,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.23,299.69,300.45,298.48,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,75295.55,0.0,13462.66,1.0,284.3,289.5,302.59,306.63,293.15,293.15,283.15,22311.47,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14023.29,0.0,1586.28,2275.33,0.0,2070.17,0.95,1.0,0.0,3.0,1.0,0.0
17413800.0,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.32,299.71,300.48,298.49,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,76214.64,0.0,13462.65,1.0,284.29,289.46,302.6,306.68,293.15,293.15,283.15,23431.04,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14199.18,0.0,1688.71,2275.33,0.0,2102.81,0.97,1.0,0.0,3.0,1.0,0.0
17414100.0,298.24,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.4,299.73,300.5,298.5,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,76076.81,0.0,13462.64,1.0,284.29,289.48,302.59,306.67,293.15,293.15,283.15,23079.0,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14162.12,0.0,1659.88,2275.33,0.0,2125.92,0.96,1.0,0.0,3.0,1.0,0.0
17414400.0,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.48,299.76,300.53,298.52,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,76194.66,0.0,13462.62,1.0,284.29,289.48,302.6,306.68,293.15,293.15,283.15,23038.66,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14178.5,0.0,1661.94,2275.33,0.0,2145.65,0.96,1.0,0.0,3.0,1.0,0.0
17414700.0,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.57,299.78,300.56,298.53,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,76315.89,0.0,13462.59,1.0,284.29,289.48,302.59,306.69,293.15,293.15,283.15,23111.88,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.51,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14192.05,0.0,1668.07,2275.33,0.0,2174.71,0.97,1.0,0.0,3.0,1.0,0.0
17415000.0,298.27,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.65,299.8,300.59,298.54,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,76866.62,0.0,13462.57,1.0,284.29,289.46,302.6,306.71,293.15,293.15,283.15,23709.06,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14299.63,0.0,1727.88,2275.33,0.0,2197.0,0.98,1.0,0.0,3.0,1.0,0.0
17415300.0,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.73,299.82,300.62,298.55,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,76925.45,0.0,13462.54,1.0,284.29,289.46,302.6,306.72,293.15,293.15,283.15,23714.58,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14301.84,0.0,1727.49,2275.33,0.0,2223.96,0.98,1.0,0.0,3.0,1.0,0.0
17415600.0,298.27,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.82,299.84,300.64,298.56,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,76998.81,0.0,13462.52,1.0,284.29,289.47,302.59,306.72,293.15,293.15,283.15,23712.25,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.56,4.3,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14311.37,0.0,1728.9,2275.33,0.0,2245.23,0.98,1.0,0.0,3.0,1.0,0.0
17415900.0,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.9,299.86,300.66,298.57,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,77267.45,0.0,13462.5,1.0,284.29,289.46,302.59,306.73,293.15,293.15,283.15,23989.09,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14362.7,0.0,1756.44,2275.33,0.0,2265.86,0.98,1.0,0.0,3.0,1.0,0.0
17416200.0,298.28,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.98,299.88,300.69,298.57,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.49,410.0,77399.07,0.0,13462.49,1.0,284.29,289.46,302.6,306.74,293.15,293.15,283.15,24085.88,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.58,4.33,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14384.04,0.0,1766.46,2275.33,0.0,2286.86,0.98,1.0,0.0,3.0,1.0,0.0
17416500.0,298.28,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,308.07,299.9,300.71,298.57,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.49,410.0,77298.62,0.0,13462.5,1.0,284.29,289.47,302.59,306.74,293.15,293.15,283.15,23834.1,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.57,4.31,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14357.17,0.0,1745.52,2275.33,0.0,2306.39,0.98,1.0,0.0,3.0,1.0,0.0
17416800.0,298.27,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,308.15,299.91,300.73,298.57,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,77929.46,0.0,13462.51,1.0,284.29,289.43,302.6,306.77,293.15,293.15,283.15,24701.1,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.62,4.37,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14483.92,0.0,1825.51,2275.33,0.0,2332.14,1.0,1.0,0.0,3.0,1.0,0.0
17417100.0,298.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.9,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,308.22,299.93,300.74,298.57,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,77213.48,0.0,13462.54,1.0,284.29,289.48,302.59,306.74,293.15,293.15,283.15,23584.14,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14330.81,0.0,1723.97,2275.33,0.0,2347.08,0.98,1.0,0.0,3.0,1.0,0.0
17417400.0,298.27,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,308.25,299.96,300.75,298.57,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,77554.8,0.0,13462.56,1.0,284.29,289.47,302.6,306.75,293.15,293.15,283.15,23852.76,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14402.24,0.0,1759.52,2275.33,0.0,2361.25,0.98,1.0,0.0,3.0,1.0,0.0
17417700.0,298.25,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.88,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.53,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,308.25,299.98,300.74,298.56,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,78212.93,0.0,13462.58,1.0,284.29,289.43,302.6,306.79,293.15,293.15,283.15,24939.81,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14530.46,0.0,1850.94,2275.33,0.0,2403.43,1.0,1.0,0.0,3.0,1.0,0.0
17418000.0,298.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,308.23,300.0,300.73,298.55,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,77710.13,0.0,13462.6,1.0,284.29,289.46,302.59,306.76,293.15,293.15,283.15,24182.12,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.59,4.34,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14424.85,0.0,1780.07,2275.33,0.0,2421.35,0.99,1.0,0.0,3.0,1.0,0.0
17418300.0,298.24,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.87,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.52,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,308.2,300.03,300.72,298.55,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,77596.57,0.0,13462.62,1.0,284.29,289.48,302.59,306.75,293.15,293.15,283.15,23761.41,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.58,4.32,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14405.34,0.0,1754.98,2275.33,0.0,2430.68,0.98,1.0,0.0,3.0,1.0,0.0
