time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17418600.0,298.23,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,308.14,300.05,300.7,298.54,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,78306.63,0.0,13462.64,1.0,284.29,289.43,302.6,306.8,293.15,293.15,283.15,24855.91,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14543.3,0.0,1850.59,2275.33,0.0,2473.43,1.0,1.0,0.0,3.0,1.0,0.0
17418900.0,298.22,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,308.08,300.08,300.68,298.53,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,77936.91,0.0,13462.66,1.0,284.29,289.46,302.59,306.78,293.15,293.15,283.15,24332.81,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.6,4.35,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14463.74,0.0,1799.5,2275.33,0.0,2498.74,0.99,1.0,0.0,3.0,1.0,0.0
17419200.0,298.21,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,308.01,300.1,300.66,298.53,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,78343.27,0.0,13462.67,1.0,284.29,289.44,302.6,306.79,293.15,293.15,283.15,24851.75,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14548.35,0.0,1850.38,2275.33,0.0,2521.65,1.0,1.0,0.0,3.0,1.0,0.0
17419500.0,298.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.49,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.61,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.94,300.12,300.64,298.52,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,78009.73,0.0,13462.69,1.0,284.29,289.46,302.59,306.77,293.15,293.15,283.15,24274.61,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.61,4.36,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14478.46,0.0,1800.69,2275.33,0.0,2541.31,0.99,1.0,0.0,3.0,1.0,0.0
17419800.0,298.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.87,300.14,300.62,298.51,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,78247.5,0.0,13462.71,1.0,284.29,289.45,302.6,306.79,293.15,293.15,283.15,24608.12,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.62,4.38,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14522.91,0.0,1830.19,2275.33,0.0,2569.61,1.0,1.0,0.0,3.0,1.0,0.0
17420100.0,298.19,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.8,300.17,300.6,298.51,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,78415.72,0.0,13462.73,1.0,284.29,289.44,302.6,306.8,293.15,293.15,283.15,24832.45,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14554.8,0.0,1850.49,2275.33,0.0,2593.92,1.0,1.0,0.0,3.0,1.0,0.0
17420400.0,298.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.75,300.18,300.58,298.5,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,78443.87,0.0,13462.73,1.0,284.29,289.44,302.59,306.8,293.15,293.15,283.15,24831.65,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14557.88,0.0,1850.48,2275.33,0.0,2615.27,1.0,1.0,0.0,3.0,1.0,0.0
17420700.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.7,300.2,300.57,298.5,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.43,410.0,78401.93,0.0,13462.73,1.0,284.29,289.45,302.59,306.8,293.15,293.15,283.15,24699.1,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14546.04,0.0,1839.58,2275.33,0.0,2636.22,1.0,1.0,0.0,3.0,1.0,0.0
17421000.0,298.17,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.58,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,307.65,300.23,300.56,298.5,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,78522.39,0.0,13462.7,1.0,284.29,289.45,302.6,306.8,293.15,293.15,283.15,24787.05,26640.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14568.25,0.0,1850.3,2275.33,0.0,2660.63,1.0,1.0,0.0,3.0,1.0,0.0
17421300.0,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.47,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.6,300.25,300.55,298.5,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,78569.92,0.0,13462.68,1.0,284.29,289.45,302.6,306.81,293.15,293.15,283.15,24751.44,29880.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14574.53,0.0,1850.15,2275.33,0.0,2687.01,1.0,1.0,0.0,3.0,1.0,0.0
17421600.0,298.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.55,300.28,300.53,298.49,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,78623.02,0.0,13462.66,1.0,284.29,289.45,302.6,306.81,293.15,293.15,283.15,24702.16,32040.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14581.65,0.0,1849.94,2275.33,0.0,2714.87,1.0,1.0,0.0,3.0,1.0,0.0
17421900.0,298.15,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.77,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.57,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.5,300.3,300.52,298.49,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,78679.31,0.0,13462.63,1.0,284.29,289.46,302.6,306.81,293.15,293.15,283.15,24640.18,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14589.23,0.0,1849.69,2275.33,0.0,2743.81,1.0,1.0,0.0,3.0,1.0,0.0
17422200.0,298.13,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.53,298.76,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.02,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.02,1.0,1.0,2.66,291.02,291.15,307.45,300.33,300.49,298.48,291.02,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.46,410.0,80968.88,0.0,13462.61,1.0,283.93,289.26,302.61,306.98,293.15,293.15,282.75,25482.66,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,15021.4,0.0,1853.2,2275.33,0.0,2833.11,1.0,1.0,0.0,3.0,1.0,0.0
17422500.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.39,300.35,300.48,298.48,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,79159.55,0.0,13462.58,1.0,284.22,289.42,302.6,306.85,293.15,293.15,283.05,24872.77,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14730.52,0.0,1850.66,2275.33,0.0,2808.55,1.0,1.0,0.0,3.0,1.0,0.0
17422800.0,298.13,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.55,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.34,300.38,300.47,298.47,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,79321.3,0.0,13462.55,1.0,284.2,289.41,302.6,306.86,293.15,293.15,283.05,24927.03,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14700.89,0.0,1850.88,2275.33,0.0,2842.48,1.0,1.0,0.0,3.0,1.0,0.0
17423100.0,298.12,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.74,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.29,300.4,300.45,298.47,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,78903.53,0.0,13462.53,1.0,284.27,289.45,302.59,306.8,293.15,293.15,283.15,24796.49,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14559.43,0.0,1850.34,2275.33,0.0,2859.77,1.0,1.0,0.0,3.0,1.0,0.0
17423400.0,298.11,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.51,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.43,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.24,300.42,300.43,298.46,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,78828.01,0.0,13462.52,1.0,284.29,289.47,302.59,306.81,293.15,293.15,283.15,24662.95,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.4,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14600.75,0.0,1849.78,2275.33,0.0,2878.33,1.0,1.0,0.0,3.0,1.0,0.0
17423700.0,298.1,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.71,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.53,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.19,300.43,300.42,298.45,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,79316.69,0.0,13462.51,1.0,284.22,289.43,302.6,306.86,293.15,293.15,283.05,24701.92,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14751.69,0.0,1849.94,2275.33,0.0,2907.96,1.0,1.0,0.0,3.0,1.0,0.0
17424000.0,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.15,300.45,300.39,298.43,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,79422.35,0.0,13462.51,1.0,284.19,289.41,302.58,306.81,293.15,293.15,283.05,24977.3,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14678.0,0.0,1851.09,2275.33,0.0,2932.11,1.0,1.0,0.0,3.0,1.0,0.0
17424300.0,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.48,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.39,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,307.12,300.45,300.38,298.42,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,78919.52,0.0,13462.52,1.0,284.27,289.45,302.59,306.8,293.15,293.15,283.15,24803.63,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14558.88,0.0,1850.37,2275.33,0.0,2924.87,1.0,1.0,0.0,3.0,1.0,0.0
17424600.0,298.06,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.67,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.47,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.38,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,307.12,300.42,300.37,298.41,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,78761.52,0.0,13462.54,1.0,284.29,289.46,302.58,306.79,293.15,293.15,283.15,24709.97,35280.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14587.38,0.0,1849.98,2275.33,0.0,2899.44,1.0,1.0,0.0,3.0,1.0,0.0
17424900.0,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.37,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.13,300.38,300.36,298.4,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,79123.97,0.0,13462.57,1.0,284.22,289.42,302.58,306.84,293.15,293.15,283.05,24834.42,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14719.65,0.0,1850.5,2275.33,0.0,2863.41,1.0,1.0,0.0,3.0,1.0,0.0
17425200.0,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.43,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.15,300.32,300.35,298.38,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.46,410.0,79089.8,0.0,13462.6,1.0,284.2,289.4,302.58,306.83,293.15,293.15,283.05,25012.44,36000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14661.93,0.0,1851.24,2275.33,0.0,2804.01,1.0,1.0,0.0,3.0,1.0,0.0
17425500.0,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.41,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.34,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.47,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,307.18,300.24,300.35,298.36,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,78337.46,0.0,13462.63,1.0,284.29,289.44,302.57,306.77,293.15,293.15,283.15,24934.86,33120.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14533.52,0.0,1850.92,2275.33,0.0,2708.51,1.0,1.0,0.0,3.0,1.0,0.0
17425800.0,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,298.4,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,298.33,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.46,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,307.21,300.16,300.34,298.35,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.45,410.0,78128.99,0.0,13462.66,1.0,284.28,289.42,302.57,306.76,293.15,293.15,283.15,25092.31,30960.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.64,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14506.21,0.0,1851.57,2275.33,0.0,2618.62,1.0,1.0,0.0,3.0,1.0,0.0
17426100.0,297.98,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.58,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,298.37,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,298.31,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.44,297.15,293.15,0.0,0.0,291.1,1.0,1.0,2.66,291.1,291.15,307.24,300.07,300.33,298.33,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.44,410.0,77885.98,0.0,13462.69,1.0,284.28,289.41,302.57,306.75,293.15,293.15,283.15,25322.68,27720.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14473.93,0.0,1852.54,2275.33,0.0,2523.15,1.0,1.0,0.0,3.0,1.0,0.0
17426400.0,297.96,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.56,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,298.35,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,298.29,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.08,1.0,1.0,2.66,291.08,291.15,307.26,299.98,300.32,298.31,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.43,410.0,77594.66,0.0,13462.73,1.0,284.28,289.39,302.57,306.73,293.15,293.15,283.15,25595.17,25560.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.63,4.39,0.33,5.29,4.13,1.16,0.0,0.0,0.0,14433.61,0.0,1850.66,2275.33,0.0,2426.25,1.0,1.0,0.0,3.0,1.0,0.0
17426700.0,297.95,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.55,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,307.27,299.89,300.31,298.3,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.43,410.0,76175.3,0.0,13462.73,1.0,284.29,289.45,302.56,306.66,293.15,293.15,283.15,23974.55,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14165.36,0.0,1691.16,2275.33,0.0,2313.34,0.97,1.0,0.0,3.0,1.0,0.0
17427000.0,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.42,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,307.25,299.81,300.31,298.29,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.44,410.0,74502.18,0.0,13462.7,1.0,284.3,289.55,302.56,306.57,293.15,293.15,283.15,21708.83,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.39,4.1,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13858.43,0.0,1502.54,2275.33,0.0,2186.84,0.93,1.0,0.0,3.0,1.0,0.0
17427300.0,297.94,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,298.54,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,298.33,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,298.28,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.43,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,307.22,299.73,300.3,298.29,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.91,0.91,0.0,293.45,410.0,73898.51,0.0,13462.67,1.0,284.31,289.58,302.57,306.53,293.15,293.15,283.15,20751.36,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13764.08,0.0,1440.62,2275.33,0.0,2081.44,0.92,1.0,0.0,3.0,1.0,0.0
17427600.0,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.52,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.41,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,307.15,299.67,300.26,298.27,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.45,410.0,74836.62,0.0,13462.64,1.0,284.3,289.5,302.58,306.59,293.15,293.15,283.15,22171.21,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13957.32,0.0,1565.56,2275.33,0.0,2042.97,0.95,1.0,0.0,3.0,1.0,0.0
17427900.0,297.89,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.49,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.23,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.38,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,307.07,299.62,300.22,298.24,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.46,410.0,74980.61,0.0,13462.61,1.0,284.29,289.45,302.58,306.61,293.15,293.15,283.15,22926.8,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13990.92,0.0,1612.03,2275.33,0.0,2021.59,0.95,1.0,0.0,3.0,1.0,0.0
17428200.0,297.87,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,298.25,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,298.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.37,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,306.98,299.58,300.19,298.22,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,73715.89,0.0,13462.58,1.0,284.3,289.51,302.57,306.54,293.15,293.15,283.15,21434.73,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13757.34,0.0,1479.26,2275.33,0.0,1966.49,0.93,1.0,0.0,3.0,1.0,0.0
17428500.0,297.86,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.53,298.46,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,298.24,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.41,298.2,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.56,297.36,297.15,293.15,0.0,0.0,291.19,1.0,1.0,2.66,291.19,291.15,306.9,299.56,300.16,298.21,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.47,410.0,73199.97,0.0,13462.55,1.0,284.3,289.54,302.55,306.48,293.15,293.15,283.15,20710.27,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.34,4.03,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13665.38,0.0,1427.97,2275.33,0.0,1940.51,0.92,1.0,0.0,3.0,1.0,0.0
17428800.0,297.83,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.43,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,298.21,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,298.18,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.34,297.15,293.15,0.0,0.0,291.11,1.0,1.0,2.66,291.11,291.15,306.82,299.53,300.12,298.18,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.48,410.0,74126.07,0.0,13462.51,1.0,284.29,289.46,302.54,306.51,293.15,293.15,283.15,22215.62,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13841.9,0.0,1550.54,2275.33,0.0,1963.3,0.94,1.0,0.0,3.0,1.0,0.0
17429100.0,297.81,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.18,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.15,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.32,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.73,299.52,300.08,298.15,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.49,410.0,73281.36,0.0,13462.48,1.0,284.29,289.49,302.51,306.46,293.15,293.15,283.15,21414.06,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.37,4.07,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13672.9,0.0,1469.39,2275.33,0.0,1964.55,0.93,1.0,0.0,3.0,1.0,0.0
17429400.0,297.79,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.17,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.14,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.31,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.65,299.5,300.05,298.14,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.5,410.0,72488.72,0.0,13462.44,1.0,284.3,289.54,302.5,306.39,293.15,293.15,283.15,20388.0,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13529.24,0.0,1388.07,2275.33,0.0,1936.87,0.91,1.0,0.0,3.0,1.0,0.0
17429700.0,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.36,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,298.14,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,298.12,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.29,297.15,293.15,0.0,0.0,291.13,1.0,1.0,2.66,291.13,291.15,306.57,299.49,300.01,298.11,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.51,410.0,72999.52,0.0,13462.4,1.0,284.29,289.49,302.49,306.41,293.15,293.15,283.15,21267.39,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.36,4.06,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13627.67,0.0,1456.8,2275.33,0.0,1949.04,0.92,1.0,0.0,3.0,1.0,0.0
17430000.0,297.75,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.34,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,298.12,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,298.1,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,306.48,299.48,299.98,298.1,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.51,410.0,72046.66,0.0,13462.37,1.0,284.3,289.54,302.47,306.35,293.15,293.15,283.15,20162.98,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.29,3.97,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13447.07,0.0,1362.01,2275.33,0.0,1936.93,0.9,1.0,0.0,3.0,1.0,0.0
17430300.0,297.73,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.32,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.1,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.26,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,306.4,299.46,299.95,298.07,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.52,410.0,72195.54,0.0,13462.34,1.0,284.3,289.52,302.46,306.34,293.15,293.15,283.15,20476.49,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.31,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13478.16,0.0,1387.44,2275.33,0.0,1935.72,0.91,1.0,0.0,3.0,1.0,0.0
17430600.0,297.71,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.3,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.24,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.32,299.44,299.91,298.05,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,72071.74,0.0,13462.31,1.0,284.29,289.51,302.44,306.31,293.15,293.15,283.15,20519.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.3,3.99,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13454.4,0.0,1386.46,2275.33,0.0,1939.49,0.91,1.0,0.0,3.0,1.0,0.0
17430900.0,297.69,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,298.28,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,298.04,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.14,1.0,1.0,2.66,291.14,291.15,306.23,299.42,299.87,298.03,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.53,410.0,71910.02,0.0,13462.29,1.0,284.29,289.51,302.42,306.27,293.15,293.15,283.15,20441.37,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13426.07,0.0,1379.87,2275.33,0.0,1933.41,0.91,1.0,0.0,3.0,1.0,0.0
17431200.0,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.15,299.39,299.84,298.01,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,71277.19,0.0,13462.28,1.0,284.3,289.53,302.38,306.22,293.15,293.15,283.15,19890.24,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.26,3.93,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13300.21,0.0,1326.85,2275.33,0.0,1936.47,0.9,1.0,0.0,3.0,1.0,0.0
17431500.0,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.24,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,298.02,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,306.07,299.34,299.81,297.99,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,70903.7,0.0,13462.27,1.0,284.3,289.54,302.34,306.15,293.15,293.15,283.15,19506.6,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13229.46,0.0,1298.99,2275.33,0.0,1926.39,0.89,1.0,0.0,3.0,1.0,0.0
17431800.0,297.62,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.21,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.99,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.98,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,305.98,299.28,299.77,297.97,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,71128.33,0.0,13462.26,1.0,284.29,289.49,302.29,306.11,293.15,293.15,283.15,20196.21,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13255.71,0.0,1343.67,2275.33,0.0,1954.14,0.9,1.0,0.0,3.0,1.0,0.0
17432100.0,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.19,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.9,299.21,299.73,297.95,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.54,410.0,69888.98,0.0,13462.25,1.0,284.3,289.55,302.21,305.97,293.15,293.15,283.15,18950.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13013.88,0.0,1236.08,2275.33,0.0,1946.82,0.87,1.0,0.0,3.0,1.0,0.0
17432400.0,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.17,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.95,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.15,297.15,293.15,0.0,0.0,291.16,1.0,1.0,2.66,291.16,291.15,305.82,299.13,299.7,297.93,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,410.0,69384.38,0.0,13462.23,1.0,284.3,289.56,302.13,305.87,293.15,293.15,283.15,18603.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12908.76,0.0,1204.9,2275.33,0.0,1946.8,0.87,1.0,0.0,3.0,1.0,0.0
17432700.0,297.57,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.15,1.0,1.0,2.66,291.15,291.15,305.73,299.05,299.67,297.91,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.55,410.0,68987.54,0.0,13462.21,1.0,284.3,289.55,302.05,305.76,293.15,293.15,283.15,18454.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.14,3.79,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12820.03,0.0,1187.09,2275.33,0.0,1955.35,0.86,1.0,0.0,3.0,1.0,0.0
17433000.0,297.54,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.13,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.9,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.13,1.0,0.99,2.66,291.13,291.15,305.65,298.96,299.63,297.89,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.56,410.0,68660.55,0.0,13462.19,1.0,284.29,289.54,301.96,305.66,293.15,293.15,283.15,18449.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12742.94,0.0,1178.06,2275.33,0.0,1966.82,0.86,1.0,0.0,3.0,1.0,0.0
17433300.0,297.52,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.1,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.13,1.0,0.98,2.66,291.13,291.15,305.57,298.87,299.59,297.86,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.56,410.0,68164.88,0.0,13462.17,1.0,284.29,289.54,301.87,305.54,293.15,293.15,283.15,18253.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.11,3.75,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12638.02,0.0,1153.59,2275.33,0.0,1971.82,0.85,1.0,0.0,3.0,1.0,0.0
17433600.0,297.5,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.11,1.0,0.96,2.66,291.11,291.15,305.48,298.79,299.56,297.84,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.57,410.0,67747.62,0.0,13462.15,1.0,284.29,289.53,301.79,305.43,293.15,293.15,283.15,18188.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.09,3.73,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12548.08,0.0,1137.34,2275.33,0.0,1978.3,0.85,1.0,0.0,3.0,1.0,0.0
17433900.0,297.47,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.1,1.0,0.95,2.66,291.1,291.15,305.4,298.7,299.52,297.82,291.1,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.57,410.0,67347.37,0.0,13462.13,1.0,284.29,289.52,301.7,305.33,293.15,293.15,283.15,18176.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.07,3.72,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12463.1,0.0,1123.1,2275.33,0.0,1984.08,0.85,1.0,0.0,3.0,1.0,0.0
17434200.0,297.45,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.09,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.09,1.0,0.93,2.66,291.09,291.15,305.32,298.63,299.48,297.79,291.09,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.57,410.0,66947.77,0.0,13462.11,1.0,284.28,289.52,301.63,305.23,293.15,293.15,283.15,18184.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12381.14,0.0,1108.66,2275.33,0.0,1987.35,0.84,1.0,0.0,3.0,1.0,0.0
17434500.0,297.42,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.08,1.0,0.9,2.66,291.08,291.15,305.23,298.57,299.45,297.77,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.58,410.0,66549.59,0.0,13462.09,1.0,284.28,289.51,301.57,305.14,293.15,293.15,283.15,18197.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.04,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12303.13,0.0,1093.41,2275.33,0.0,1987.29,0.84,1.0,0.0,3.0,1.0,0.0
17434800.0,297.4,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.41,297.77,297.15,293.15,0.0,0.0,291.07,1.0,1.0,0.56,296.99,297.15,293.15,0.0,0.0,291.07,1.0,0.88,2.66,291.07,291.15,305.15,298.52,299.41,297.75,291.07,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.58,410.0,66160.87,0.0,13462.08,1.0,284.28,289.51,301.52,305.07,293.15,293.15,283.15,18206.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.02,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12231.04,0.0,1077.47,2275.33,0.0,1983.35,0.83,1.0,0.0,3.0,1.0,0.0
17435100.0,298.71,303.15,285.15,0.0,0.0,294.97,0.38,0.3,0.0,299.09,303.15,285.15,0.0,0.0,295.13,0.38,0.3,0.0,298.91,303.15,285.15,0.0,0.0,295.07,0.38,0.3,0.0,298.82,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,298.15,303.15,285.15,0.0,0.0,294.82,0.38,0.3,0.0,295.15,303.15,305.01,298.51,301.17,299.98,289.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,309.82,193.31,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435400.0,299.2,303.15,285.15,0.0,0.0,294.61,0.38,0.3,0.0,299.55,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,299.38,303.15,285.15,0.0,0.0,294.69,0.38,0.3,0.0,299.28,303.15,285.15,0.0,0.0,294.68,0.38,0.3,0.0,298.72,303.15,285.15,0.0,0.0,294.49,0.38,0.3,0.0,294.61,303.15,304.76,298.54,302.2,301.68,289.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,215.45,120.62,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17435700.0,299.45,303.15,285.15,0.0,0.0,294.16,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,294.26,0.38,0.3,0.0,299.62,303.15,285.15,0.0,0.0,294.22,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,294.21,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.06,0.38,0.3,0.0,293.99,303.15,304.43,298.62,302.86,302.68,289.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,121.23,117.62,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436000.0,299.59,303.15,285.15,0.0,0.0,293.68,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.76,0.38,0.3,0.0,299.75,303.15,285.15,0.0,0.0,293.73,0.38,0.3,0.0,299.65,303.15,285.15,0.0,0.0,293.72,0.38,0.3,0.0,299.18,303.15,285.15,0.0,0.0,293.6,0.38,0.3,0.0,293.38,303.15,304.04,298.7,303.24,303.2,290.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,114.86,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436300.0,299.67,303.15,285.15,0.0,0.0,293.23,0.38,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.3,0.38,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,299.72,303.15,285.15,0.0,0.0,293.27,0.38,0.3,0.0,299.26,303.15,285.15,0.0,0.0,293.17,0.38,0.3,0.0,292.85,303.15,303.6,298.79,303.39,303.41,290.32,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,111.81,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436600.0,299.71,303.15,285.15,0.0,0.0,292.83,0.38,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.88,0.38,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.86,0.38,0.3,0.0,299.77,303.15,285.15,0.0,0.0,292.86,0.38,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.78,0.38,0.3,0.0,292.4,303.15,303.15,298.87,303.38,303.39,290.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,108.56,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17436900.0,299.74,303.15,285.15,0.0,0.0,292.49,0.39,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.53,0.39,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,299.79,303.15,285.15,0.0,0.0,292.51,0.39,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.45,0.39,0.3,0.0,292.04,303.15,302.7,298.93,303.26,303.23,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,105.21,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437200.0,299.76,303.15,285.15,0.0,0.0,292.2,0.39,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.24,0.39,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,299.81,303.15,285.15,0.0,0.0,292.22,0.39,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.17,0.39,0.3,0.0,291.77,303.15,302.26,298.97,303.05,302.98,290.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,101.84,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437500.0,299.77,303.15,285.15,0.0,0.0,291.97,0.39,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.0,0.39,0.3,0.0,299.92,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,291.99,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.94,0.39,0.3,0.0,291.56,303.15,301.87,298.99,302.8,302.69,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,98.52,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17437800.0,299.78,303.15,285.15,0.0,0.0,291.79,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.82,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.81,0.39,0.3,0.0,299.83,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,299.39,303.15,285.15,0.0,0.0,291.77,0.39,0.3,0.0,291.42,303.15,301.54,298.99,302.52,302.38,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,95.3,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438100.0,299.79,303.15,285.15,0.0,0.0,291.66,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.68,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,291.67,0.39,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.67,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.64,0.39,0.3,0.0,291.33,303.15,301.29,298.97,302.25,302.08,291.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,92.21,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438400.0,299.8,303.15,285.15,0.0,0.0,291.56,0.39,0.3,0.0,300.05,303.15,285.15,0.0,0.0,291.58,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.57,0.39,0.3,0.0,299.84,303.15,285.15,0.0,0.0,291.57,0.39,0.3,0.0,299.4,303.15,285.15,0.0,0.0,291.55,0.39,0.3,0.0,291.28,303.15,301.15,298.94,301.99,301.81,291.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,89.3,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17438700.0,299.8,303.15,285.15,0.0,0.0,291.5,0.39,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,299.94,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.51,0.39,0.3,0.0,299.41,303.15,285.15,0.0,0.0,291.49,0.39,0.3,0.0,291.26,303.15,301.09,298.88,301.78,301.6,291.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,88.83,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439000.0,299.81,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,300.06,303.15,285.15,0.0,0.0,291.48,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,299.42,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,291.28,303.15,301.06,298.78,301.59,301.42,291.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,94.29,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439300.0,299.81,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,299.95,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.47,0.37,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.46,0.37,0.3,0.0,291.33,303.15,301.06,298.65,301.43,301.29,292.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,97.28,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439600.0,299.82,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,291.49,0.42,0.3,0.0,299.43,303.15,285.15,0.0,0.0,291.48,0.42,0.3,0.0,291.39,303.15,301.08,298.5,301.34,301.22,292.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,69.44,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17439900.0,299.83,303.15,285.15,0.0,0.0,291.51,0.49,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.51,0.49,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.51,0.49,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.51,0.49,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.5,0.49,0.3,0.0,291.44,303.15,301.11,298.34,301.31,301.2,292.31,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,43.13,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440200.0,299.83,303.15,285.15,0.0,0.0,291.53,0.5,0.3,0.0,300.07,303.15,285.15,0.0,0.0,291.53,0.5,0.3,0.0,299.96,303.15,285.15,0.0,0.0,291.53,0.5,0.3,0.0,299.87,303.15,285.15,0.0,0.0,291.53,0.5,0.3,0.0,299.44,303.15,285.15,0.0,0.0,291.52,0.5,0.3,0.0,291.47,303.15,301.15,298.17,301.29,301.19,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,33.52,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440500.0,299.84,303.15,285.15,0.0,0.0,291.55,0.53,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.55,0.53,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.55,0.53,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.55,0.53,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.54,0.53,0.3,0.0,291.5,303.15,301.19,298.0,301.28,301.19,292.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,28.42,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17440800.0,299.84,303.15,285.15,0.0,0.0,291.56,0.71,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.56,0.71,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.56,0.71,0.3,0.0,299.88,303.15,285.15,0.0,0.0,291.56,0.71,0.3,0.0,299.45,303.15,285.15,0.0,0.0,291.55,0.71,0.3,0.0,291.52,303.15,301.22,297.84,301.27,301.19,292.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.74,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441100.0,299.84,303.15,285.15,0.0,0.0,291.57,0.98,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.58,0.98,0.3,0.0,299.97,303.15,285.15,0.0,0.0,291.58,0.98,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.57,0.98,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.57,0.98,0.3,0.0,291.53,303.15,301.24,297.69,301.26,301.19,292.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,55.01,11.22,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17441400.0,299.85,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.46,303.15,285.15,0.0,0.0,291.57,1.0,0.3,0.0,291.54,303.15,301.24,297.57,301.26,301.19,292.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,73.34,8.54,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
