time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17441700.0,299.85,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.57,1.0,0.3,0.0,291.54,303.15,301.21,297.49,301.26,301.19,292.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,91.16,6.63,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442000.0,299.85,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.57,1.0,0.3,0.0,291.54,303.15,301.15,297.45,301.26,301.19,292.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.98,5.45,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442300.0,299.85,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.47,303.15,285.15,0.0,0.0,291.57,1.0,0.3,0.0,291.54,303.15,301.07,297.44,301.26,301.19,293.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.8,4.66,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442600.0,299.86,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.57,1.0,0.3,0.0,291.54,303.15,300.98,297.43,301.26,301.19,293.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.62,4.05,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17442900.0,299.86,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.57,1.0,0.3,0.0,291.55,303.15,300.9,297.41,301.26,301.19,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.44,3.81,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443200.0,299.86,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.59,1.0,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.59,1.0,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.59,1.0,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.58,1.0,0.3,0.0,291.55,303.15,300.82,297.4,301.25,301.18,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,180.35,4.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443500.0,299.86,303.15,285.15,0.0,0.0,291.6,0.71,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.6,0.71,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.6,0.71,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.6,0.71,0.3,0.0,299.48,303.15,285.15,0.0,0.0,291.59,0.71,0.3,0.0,291.57,303.15,300.73,297.38,301.23,301.17,293.18,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,165.02,6.54,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17443800.0,299.86,303.15,285.15,0.0,0.0,291.61,0.55,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.62,0.55,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.61,0.55,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.61,0.55,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.6,0.55,0.3,0.0,291.59,303.15,300.65,297.37,301.2,301.14,293.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,107.29,12.39,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444100.0,299.86,303.15,285.15,0.0,0.0,291.63,0.53,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.64,0.53,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.63,0.53,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.63,0.53,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.63,0.53,0.3,0.0,291.62,303.15,300.57,297.35,301.16,301.09,293.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.79,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444400.0,299.86,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.67,0.47,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.66,0.47,0.3,0.0,291.67,303.15,300.48,297.33,301.09,301.01,293.26,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.2,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17444700.0,299.86,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,300.09,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.75,0.41,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.74,0.41,0.3,0.0,291.78,303.15,300.4,297.32,300.97,300.88,293.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,36.54,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445000.0,299.86,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.87,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.87,0.4,0.3,0.0,299.9,303.15,285.15,0.0,0.0,291.87,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.86,0.4,0.3,0.0,291.93,303.15,300.32,297.3,300.83,300.73,293.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,43.58,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445300.0,299.86,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,299.98,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,299.89,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,292.09,303.15,300.23,297.28,300.7,300.6,293.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,42.73,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445600.0,299.85,303.15,285.15,0.0,0.0,292.11,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.12,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.11,0.4,0.3,0.0,292.24,303.15,300.15,297.27,300.59,300.48,293.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,42.01,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17445900.0,299.85,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,300.08,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.24,0.4,0.3,0.0,292.38,303.15,300.06,297.25,300.48,300.37,293.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,42.02,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446200.0,299.85,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.37,0.4,0.3,0.0,299.49,303.15,285.15,0.0,0.0,292.36,0.4,0.3,0.0,292.52,303.15,299.97,297.22,300.37,300.27,293.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,41.5,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446500.0,299.85,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.46,0.44,0.3,0.0,292.62,303.15,299.88,297.19,300.28,300.19,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,32.46,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17446800.0,299.85,303.15,285.15,0.0,0.0,292.52,0.5,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.52,0.5,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.52,0.5,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.52,0.5,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.52,0.5,0.3,0.0,292.69,303.15,299.78,297.16,300.22,300.13,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,22.44,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447100.0,299.85,303.15,285.15,0.0,0.0,292.56,0.54,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.56,0.54,0.3,0.0,299.97,303.15,285.15,0.0,0.0,292.56,0.54,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.56,0.54,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.56,0.54,0.3,0.0,292.73,303.15,299.68,297.13,300.18,300.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,16.13,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447400.0,299.85,303.15,285.15,0.0,0.0,292.59,0.55,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.59,0.55,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.59,0.55,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.59,0.55,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.59,0.55,0.3,0.0,292.76,303.15,299.59,297.09,300.14,300.04,293.65,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,14.3,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17447700.0,299.85,303.15,285.15,0.0,0.0,292.62,0.65,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.62,0.65,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.62,0.65,0.3,0.0,299.89,303.15,285.15,0.0,0.0,292.62,0.65,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.62,0.65,0.3,0.0,292.79,303.15,299.5,297.07,300.11,300.0,293.69,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,10.73,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448000.0,299.85,303.15,285.15,0.0,0.0,292.64,0.88,0.3,0.0,300.07,303.15,285.15,0.0,0.0,292.64,0.88,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.64,0.88,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.64,0.88,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.63,0.88,0.3,0.0,292.8,303.15,299.41,297.04,300.09,299.99,293.72,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,6.49,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448300.0,299.85,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.33,297.03,300.08,299.98,293.76,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,67.54,4.29,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448600.0,299.84,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.96,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.26,297.02,300.07,299.98,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.36,3.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17448900.0,299.84,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.2,297.02,300.07,299.98,293.81,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.18,2.36,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449200.0,299.84,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.06,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.88,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.15,297.03,300.07,299.98,293.84,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.0,1.87,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449500.0,299.84,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.11,297.05,300.07,299.98,293.86,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,138.82,1.57,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17449800.0,299.84,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.09,297.1,300.07,299.98,293.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,156.65,1.33,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450100.0,299.84,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.95,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.08,297.15,300.07,299.98,293.89,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,174.48,1.14,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450400.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.05,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.08,297.21,300.07,299.98,293.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.3,0.97,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17450700.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.08,297.28,300.07,299.98,293.91,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.12,0.84,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451000.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.87,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.09,297.35,300.07,299.98,293.92,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,227.94,0.72,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451300.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.1,297.43,300.07,299.98,293.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,245.76,0.63,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451600.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.04,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.94,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.11,297.5,300.07,299.98,293.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,263.58,0.54,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17451900.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.13,297.57,300.07,299.98,293.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.4,0.47,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452200.0,299.83,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.14,297.63,300.07,299.98,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.22,0.4,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452500.0,299.82,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.15,297.67,300.07,299.98,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.04,0.35,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17452800.0,299.82,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.15,297.71,300.07,299.98,293.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,334.88,0.3,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453100.0,299.82,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,300.03,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.93,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.86,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.81,303.15,299.15,297.73,300.07,299.98,293.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,352.7,0.39,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453400.0,299.82,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.64,1.0,0.3,0.0,292.82,303.15,299.15,297.75,300.07,299.98,293.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,370.52,0.81,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17453700.0,299.82,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.65,1.0,0.3,0.0,292.82,303.15,299.15,297.76,300.06,299.97,293.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,388.5,1.59,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454000.0,299.82,303.15,285.15,0.0,0.0,292.67,0.74,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.67,0.74,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.67,0.74,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.67,0.74,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.66,0.74,0.3,0.0,292.84,303.15,299.15,297.76,300.04,299.96,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,376.57,3.84,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454300.0,299.81,303.15,285.15,0.0,0.0,292.69,0.57,0.3,0.0,300.02,303.15,285.15,0.0,0.0,292.69,0.57,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.69,0.57,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.69,0.57,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.68,0.57,0.3,0.0,292.86,303.15,299.15,297.76,300.0,299.91,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,323.98,9.05,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454600.0,299.81,303.15,285.15,0.0,0.0,292.72,0.54,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.72,0.54,0.3,0.0,299.92,303.15,285.15,0.0,0.0,292.72,0.54,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.72,0.54,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.71,0.54,0.3,0.0,292.89,303.15,299.15,297.75,299.94,299.84,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,260.24,12.14,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17454900.0,299.81,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,299.85,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.75,0.51,0.3,0.0,292.93,303.15,299.15,297.74,299.88,299.77,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.02,192.89,14.24,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455200.0,299.81,303.15,285.15,0.0,0.0,292.81,0.45,0.3,0.0,300.01,303.15,285.15,0.0,0.0,292.81,0.45,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.81,0.45,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.81,0.45,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.81,0.45,0.3,0.0,292.99,303.15,299.15,297.73,299.79,299.67,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,114.52,24.3,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455500.0,299.81,303.15,285.15,0.0,0.0,292.9,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,292.91,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,292.91,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,292.91,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,292.9,0.41,0.3,0.0,293.08,303.15,299.15,297.73,299.67,299.55,293.99,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,35.77,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17455800.0,299.81,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,300.0,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,299.91,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.01,0.41,0.3,0.0,293.19,303.15,299.15,297.72,299.55,299.44,294.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,38.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456100.0,299.8,303.15,285.15,0.0,0.0,293.11,0.41,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.11,0.41,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.11,0.41,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.11,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.11,0.41,0.3,0.0,293.29,303.15,299.15,297.71,299.47,299.36,294.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,36.55,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456400.0,299.8,303.15,285.15,0.0,0.0,293.2,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.2,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.2,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.2,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.2,0.42,0.3,0.0,293.37,303.15,299.15,297.71,299.41,299.31,294.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,34.72,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17456700.0,299.8,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.28,0.42,0.3,0.0,293.45,303.15,299.15,297.71,299.36,299.27,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,34.02,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457000.0,299.8,303.15,285.15,0.0,0.0,293.35,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.36,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.36,0.42,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.35,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.35,0.42,0.3,0.0,293.52,303.15,299.15,297.71,299.32,299.24,294.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,33.73,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457300.0,299.8,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,299.99,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,299.9,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.43,0.42,0.3,0.0,293.59,303.15,299.15,297.71,299.29,299.22,294.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,33.7,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457600.0,299.8,303.15,285.15,0.0,0.0,293.5,0.42,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.5,0.42,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.5,0.42,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.5,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.5,0.42,0.3,0.0,293.66,303.15,299.15,297.71,299.26,299.2,294.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,33.84,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17457900.0,299.8,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.57,0.41,0.3,0.0,293.72,303.15,299.15,297.71,299.24,299.19,294.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.11,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458200.0,299.79,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.64,0.41,0.3,0.0,293.78,303.15,299.15,297.71,299.22,299.18,294.28,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.42,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458500.0,299.79,303.15,285.15,0.0,0.0,293.7,0.41,0.3,0.0,299.98,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,293.71,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.7,0.41,0.3,0.0,293.85,303.15,299.15,297.71,299.21,299.17,294.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.7,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17458800.0,299.79,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,299.89,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.77,0.41,0.3,0.0,293.9,303.15,299.15,297.71,299.2,299.17,294.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.89,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459100.0,299.79,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.83,0.4,0.3,0.0,293.96,303.15,299.15,297.71,299.19,299.16,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.95,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459400.0,299.79,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,294.02,303.15,299.15,297.71,299.18,299.16,294.47,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.8,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17459700.0,299.79,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,299.97,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,299.82,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,293.96,0.4,0.3,0.0,294.08,303.15,299.15,297.71,299.17,299.16,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,34.44,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460000.0,299.78,303.15,285.15,0.0,0.0,294.02,0.4,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.02,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.02,0.4,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.02,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.02,0.4,0.3,0.0,294.13,303.15,299.15,297.71,299.17,299.16,294.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,33.83,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460300.0,299.78,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,299.82,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.07,0.4,0.3,0.0,294.18,303.15,299.15,297.71,299.16,299.15,294.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,33.02,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460600.0,299.78,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,299.88,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.13,0.41,0.3,0.0,294.24,303.15,299.15,297.71,299.16,299.15,294.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,32.1,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17460900.0,299.78,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.18,0.41,0.3,0.0,294.29,303.15,299.15,297.71,299.16,299.15,294.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,31.14,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461200.0,299.78,303.15,285.15,0.0,0.0,294.23,0.41,0.3,0.0,299.96,303.15,285.15,0.0,0.0,294.23,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.23,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.23,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.23,0.41,0.3,0.0,294.34,303.15,299.15,297.71,299.16,299.15,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,30.15,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461500.0,299.78,303.15,285.15,0.0,0.0,294.28,0.41,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.28,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.28,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.28,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.28,0.41,0.3,0.0,294.38,303.15,299.15,297.71,299.16,299.15,294.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,29.63,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17461800.0,299.78,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.33,0.41,0.3,0.0,294.43,303.15,299.15,297.71,299.15,299.15,294.87,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,28.22,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462100.0,299.78,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.38,0.41,0.3,0.0,294.48,303.15,299.15,297.71,299.15,299.15,294.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,27.36,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462400.0,299.78,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.43,0.42,0.3,0.0,294.52,303.15,299.15,297.71,299.15,299.15,294.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,26.55,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17462700.0,299.78,303.15,285.15,0.0,0.0,294.47,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.47,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,294.47,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.47,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.47,0.42,0.3,0.0,294.57,303.15,299.15,297.71,299.15,299.15,295.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,25.68,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463000.0,299.78,303.15,285.15,0.0,0.0,294.52,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.52,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.52,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.52,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.52,0.42,0.3,0.0,294.61,303.15,299.15,297.71,299.15,299.15,295.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,25.19,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463300.0,299.78,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.56,0.42,0.3,0.0,294.65,303.15,299.15,297.71,299.15,299.15,295.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.72,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463600.0,299.78,303.15,285.15,0.0,0.0,294.61,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.61,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.61,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.61,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.61,0.42,0.3,0.0,294.7,303.15,299.15,297.71,299.15,299.15,295.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.15,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17463900.0,299.78,303.15,285.15,0.0,0.0,294.65,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.65,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.65,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.65,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.65,0.42,0.3,0.0,294.74,303.15,299.13,297.7,299.15,299.15,295.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.91,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464200.0,299.78,303.15,285.15,0.0,0.0,294.7,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,294.7,0.42,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.7,0.42,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.7,0.42,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.7,0.42,0.3,0.0,294.79,303.15,299.08,297.68,299.14,299.13,295.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.82,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464500.0,299.78,303.15,285.15,0.0,0.0,294.75,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.75,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.75,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.75,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.75,0.41,0.3,0.0,294.83,303.15,298.99,297.65,299.11,299.1,295.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.83,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17464800.0,299.77,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.79,0.41,0.3,0.0,294.88,303.15,298.89,297.62,299.07,299.05,295.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,23.93,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465100.0,299.77,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,299.94,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,299.81,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.84,0.4,0.3,0.0,294.93,303.15,298.77,297.57,299.01,298.99,295.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.05,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465400.0,299.77,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.9,0.4,0.3,0.0,294.98,303.15,298.65,297.53,298.93,298.9,295.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,24.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17465700.0,299.77,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,299.86,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,299.8,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,299.5,303.15,285.15,0.0,0.0,294.95,0.39,0.3,0.0,295.04,303.15,298.53,297.49,298.84,298.8,295.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,24.23,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466000.0,299.77,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,299.93,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.01,0.38,0.3,0.0,295.09,303.15,298.41,297.45,298.74,298.69,295.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.27,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
