time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17466300.0,299.77,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.06,0.38,0.3,0.0,295.14,303.15,298.31,297.41,298.64,298.58,295.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.27,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466600.0,299.76,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,299.92,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.12,0.37,0.3,0.0,295.2,303.15,298.22,297.39,298.54,298.47,295.53,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.23,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17466900.0,299.76,303.15,285.15,0.0,0.0,295.17,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.17,0.37,0.3,0.0,299.85,303.15,285.15,0.0,0.0,295.17,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.17,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.17,0.37,0.3,0.0,295.25,303.15,298.17,297.38,298.44,298.37,295.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.17,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467200.0,299.76,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.23,0.37,0.3,0.0,295.3,303.15,298.15,297.39,298.36,298.3,295.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.08,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467500.0,299.76,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.28,0.37,0.3,0.0,295.35,303.15,298.15,297.39,298.3,298.25,295.64,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.8,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17467800.0,299.75,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,299.79,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.33,0.37,0.3,0.0,295.4,303.15,298.15,297.37,298.26,298.22,295.68,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,23.11,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468100.0,299.75,303.15,285.15,0.0,0.0,295.38,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.38,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.38,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.38,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.38,0.37,0.3,0.0,295.44,303.15,298.15,297.33,298.23,298.19,295.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,22.03,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468400.0,299.75,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.42,0.37,0.3,0.0,295.49,303.15,298.15,297.27,298.21,298.18,295.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.68,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17468700.0,299.75,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.9,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.47,0.37,0.3,0.0,295.53,303.15,298.15,297.19,298.19,298.17,295.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,19.12,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469000.0,299.75,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.51,0.37,0.3,0.0,295.57,303.15,298.15,297.11,298.18,298.16,295.82,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,17.45,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469300.0,299.75,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.55,0.37,0.3,0.0,295.61,303.15,298.15,297.03,298.17,298.16,295.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,15.75,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469600.0,299.75,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.59,0.37,0.3,0.0,295.65,303.15,298.15,296.95,298.17,298.16,295.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,14.11,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17469900.0,299.75,303.15,285.15,0.0,0.0,295.63,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.63,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.63,0.37,0.3,0.0,299.78,303.15,285.15,0.0,0.0,295.63,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.63,0.37,0.3,0.0,295.69,303.15,298.15,296.87,298.16,298.15,295.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,13.17,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470200.0,299.74,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.67,0.37,0.3,0.0,295.72,303.15,298.15,296.81,298.16,298.15,295.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,12.69,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470500.0,299.74,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.71,0.37,0.3,0.0,295.76,303.15,298.15,296.76,298.16,298.15,295.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,12.16,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17470800.0,299.74,303.15,285.15,0.0,0.0,295.74,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,295.74,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.74,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.74,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.74,0.37,0.3,0.0,295.79,303.15,298.15,296.74,298.15,298.15,296.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,11.92,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471100.0,299.74,303.15,285.15,0.0,0.0,295.78,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.78,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.78,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.78,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.78,0.37,0.3,0.0,295.83,303.15,298.14,296.75,298.15,298.15,296.02,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.86,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471400.0,299.74,303.15,285.15,0.0,0.0,295.81,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.81,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.81,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.81,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.81,0.37,0.3,0.0,295.86,303.15,298.13,296.78,298.15,298.14,296.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.78,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17471700.0,299.74,303.15,285.15,0.0,0.0,295.85,0.37,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.85,0.37,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.85,0.37,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.85,0.37,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.85,0.37,0.3,0.0,295.89,303.15,298.1,296.84,298.14,298.13,296.07,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.69,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472000.0,299.74,303.15,285.15,0.0,0.0,295.88,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.88,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.88,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.88,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.88,0.36,0.3,0.0,295.92,303.15,298.08,296.92,298.12,298.11,296.09,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.59,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472300.0,299.74,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.91,0.36,0.3,0.0,295.95,303.15,298.05,297.0,298.1,298.09,296.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.5,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472600.0,299.74,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.94,0.36,0.3,0.0,295.98,303.15,298.02,297.09,298.08,298.07,296.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.44,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17472900.0,299.74,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.77,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,295.97,0.36,0.3,0.0,296.0,303.15,298.01,297.18,298.06,298.05,296.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.44,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473200.0,299.75,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.0,0.36,0.3,0.0,296.03,303.15,298.0,297.26,298.04,298.03,296.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.52,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473500.0,299.75,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.02,0.36,0.3,0.0,296.06,303.15,298.01,297.33,298.03,298.02,296.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,15.18,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17473800.0,299.75,303.15,285.15,0.0,0.0,296.05,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.05,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.05,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.05,0.36,0.3,0.0,299.5,303.15,285.15,0.0,0.0,296.05,0.36,0.3,0.0,296.08,303.15,298.03,297.37,298.03,298.02,296.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,16.49,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474100.0,299.75,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.08,0.36,0.3,0.0,296.11,303.15,298.08,297.4,298.04,298.04,296.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,17.07,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474400.0,299.75,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.1,0.36,0.3,0.0,296.13,303.15,298.15,297.39,298.07,298.08,296.25,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,17.26,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17474700.0,299.75,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.78,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.13,0.36,0.3,0.0,296.15,303.15,298.25,297.38,298.12,298.13,296.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,17.31,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475000.0,299.76,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.88,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.15,0.36,0.3,0.0,296.18,303.15,298.37,297.39,298.19,298.21,296.29,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,16.69,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475300.0,299.76,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.79,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,299.51,303.15,285.15,0.0,0.0,296.17,0.36,0.3,0.0,296.2,303.15,298.51,297.42,298.27,298.3,296.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,15.68,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475600.0,299.77,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.19,0.37,0.3,0.0,296.22,303.15,298.67,297.46,298.37,298.41,296.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,14.57,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17475900.0,299.77,303.15,285.15,0.0,0.0,296.21,0.38,0.3,0.0,299.9,303.15,285.15,0.0,0.0,296.21,0.38,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.21,0.38,0.3,0.0,299.8,303.15,285.15,0.0,0.0,296.21,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.21,0.38,0.3,0.0,296.23,303.15,298.84,297.52,298.48,298.53,296.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,13.78,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476200.0,299.78,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,299.52,303.15,285.15,0.0,0.0,296.23,0.38,0.3,0.0,296.25,303.15,299.02,297.59,298.6,298.67,296.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,13.98,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476500.0,299.78,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.91,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.81,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.25,0.37,0.3,0.0,296.27,303.15,299.22,297.66,298.75,298.83,296.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,15.87,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17476800.0,299.79,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.92,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,299.53,303.15,285.15,0.0,0.0,296.27,0.36,0.3,0.0,296.29,303.15,299.41,297.73,298.94,299.03,296.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,20.71,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477100.0,299.8,303.15,285.15,0.0,0.0,296.3,0.39,0.3,0.0,299.93,303.15,285.15,0.0,0.0,296.3,0.39,0.3,0.0,299.85,303.15,285.15,0.0,0.0,296.3,0.39,0.3,0.0,299.82,303.15,285.15,0.0,0.0,296.3,0.39,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.3,0.39,0.3,0.01,296.32,303.15,299.6,297.81,299.17,299.27,296.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,27.71,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477400.0,299.82,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,299.94,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,299.83,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.0,299.54,303.15,285.15,0.0,0.0,296.34,0.41,0.3,0.01,296.36,303.15,299.79,297.87,299.43,299.52,296.48,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,36.89,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17477700.0,299.85,303.15,285.15,0.0,0.0,296.38,0.42,0.3,0.0,299.95,303.15,285.15,0.0,0.0,296.38,0.42,0.3,0.0,299.87,303.15,285.15,0.0,0.0,296.38,0.42,0.3,0.0,299.84,303.15,285.15,0.0,0.0,296.38,0.42,0.3,0.0,299.55,303.15,285.15,0.0,0.0,296.38,0.42,0.3,0.01,296.4,303.15,299.98,297.93,299.68,299.76,296.52,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.13,50.0,44.85,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478000.0,299.88,303.15,285.15,0.0,0.0,296.43,0.43,0.3,0.0,299.97,303.15,285.15,0.0,0.0,296.43,0.43,0.3,0.0,299.89,303.15,285.15,0.0,0.0,296.43,0.43,0.3,0.0,299.86,303.15,285.15,0.0,0.0,296.43,0.43,0.3,0.0,299.56,303.15,285.15,0.0,0.0,296.43,0.43,0.3,0.01,296.45,303.15,300.15,297.98,299.9,299.97,296.56,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,50.64,0.0,0.0,0.0,284.28,289.51,301.75,304.01,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17478300.0,299.39,297.15,293.15,0.0,0.0,292.74,1.0,0.93,0.26,299.59,297.15,293.15,0.0,0.0,292.74,1.0,0.97,0.27,299.47,297.15,293.15,0.0,0.0,292.74,1.0,0.94,0.2,299.48,297.15,293.15,0.0,0.0,292.74,1.0,0.94,0.27,299.15,297.15,293.15,0.0,0.0,292.74,1.0,0.87,1.3,292.74,291.15,300.32,298.02,299.68,299.5,292.73,1.0,0.49,1.0,0.0,0.0,1.0,2.76,0.0,2.76,-0.62,0.48,0.48,0.0,69.22,71.47,29471.5,0.0,1540.84,1.0,284.3,291.58,302.24,304.51,293.15,293.15,283.15,16205.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,0.98,1.47,0.05,5.29,4.13,1.16,0.0,0.0,0.0,8150.6,0.0,109.35,2275.34,0.0,865.16,0.36,1.0,0.0,3.0,1.0,0.0
17478600.0,298.9,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.29,299.13,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.31,298.99,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.23,299.02,297.15,293.15,0.0,0.0,292.5,1.0,1.0,0.31,298.58,297.15,293.15,0.0,0.0,292.5,1.0,1.0,1.45,292.5,291.15,300.48,298.06,299.35,299.02,292.5,1.0,0.55,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.53,0.53,0.0,86.97,89.29,33529.85,0.0,2168.6,1.0,284.31,291.25,300.99,302.85,293.15,293.15,283.15,16206.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.16,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,8296.78,0.0,139.76,2275.33,0.0,722.77,0.4,1.0,0.0,3.0,1.0,0.0
17478900.0,298.68,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.32,298.89,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.34,298.74,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.25,298.78,297.15,293.15,0.0,0.0,292.32,1.0,1.0,0.34,298.29,297.15,293.15,0.0,0.0,292.32,1.0,1.0,1.59,292.32,291.15,300.65,298.1,299.2,298.78,292.32,1.0,0.6,1.0,0.0,0.0,1.0,3.4,0.0,3.4,-0.77,0.57,0.57,0.0,105.0,107.11,37547.91,0.0,2875.12,1.0,284.33,291.01,301.16,303.21,293.15,293.15,283.15,16105.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.35,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8678.33,0.0,178.16,2275.33,0.0,802.68,0.44,1.0,0.0,3.0,1.0,0.0
17479200.0,298.54,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.35,298.74,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.36,298.58,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.27,298.63,297.15,293.15,0.0,0.0,292.17,1.0,1.0,0.36,298.12,297.15,293.15,0.0,0.0,292.17,1.0,1.0,1.72,292.17,291.15,300.82,298.14,299.12,298.63,292.17,1.0,0.65,1.0,0.0,0.0,1.0,3.68,0.0,3.68,-0.83,0.61,0.61,0.0,122.99,124.93,41339.55,0.0,3643.92,1.0,284.34,290.8,301.19,303.45,293.15,293.15,283.15,16089.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.53,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,9044.46,0.0,224.85,2275.33,0.0,963.31,0.48,1.0,0.0,3.0,1.0,0.0
17479500.0,298.45,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.37,298.63,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.39,298.46,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.29,298.52,297.15,293.15,0.0,0.0,292.04,1.0,1.0,0.39,297.99,297.15,293.15,0.0,0.0,292.04,1.0,1.0,1.84,292.04,291.15,300.98,298.17,299.07,298.52,292.04,1.0,0.69,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.89,0.65,0.65,0.0,140.93,142.75,44817.81,0.0,4469.8,1.0,284.35,290.63,301.22,303.64,293.15,293.15,283.15,16146.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.71,2.22,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9402.98,0.0,278.57,2275.33,0.0,1110.47,0.52,1.0,0.0,3.0,1.0,0.0
17479800.0,298.37,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.39,298.53,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,298.36,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.3,298.42,297.15,293.15,0.0,0.0,291.93,1.0,1.0,0.41,297.88,297.15,293.15,0.0,0.0,291.93,1.0,1.0,1.96,291.93,291.15,301.15,298.21,299.04,298.42,291.93,1.0,0.74,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.94,0.68,0.68,0.0,158.86,160.57,47962.56,0.0,5349.89,1.0,284.35,290.48,301.24,303.83,293.15,293.15,283.15,16243.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.87,2.39,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9747.56,0.0,337.6,2275.33,0.0,1245.45,0.56,1.0,0.0,3.0,1.0,0.0
17480100.0,298.29,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.41,298.45,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.44,298.27,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.32,298.33,297.15,293.15,0.0,0.0,291.83,1.0,1.0,0.44,297.78,297.15,293.15,0.0,0.0,291.83,1.0,1.0,2.06,291.83,291.15,301.32,298.24,299.01,298.34,291.83,1.0,0.78,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.7,0.7,0.0,176.77,178.39,50791.56,0.0,6281.14,1.0,284.35,290.36,301.27,304.0,293.15,293.15,283.15,16360.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.02,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10073.84,0.0,400.31,2275.33,0.0,1366.39,0.59,1.0,0.0,3.0,1.0,0.0
17480400.0,298.22,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.43,298.37,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.46,298.18,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.34,298.25,297.15,293.15,0.0,0.0,291.76,1.0,1.0,0.46,297.69,297.15,293.15,0.0,0.0,291.76,1.0,1.0,2.17,291.76,291.15,301.48,298.27,298.98,298.26,291.76,1.0,0.82,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.73,0.73,0.0,194.66,196.21,53337.84,0.0,7260.42,1.0,284.34,290.25,301.3,304.16,293.15,293.15,283.15,16483.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.16,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10380.49,0.0,465.19,2275.33,0.0,1473.27,0.62,1.0,0.0,3.0,1.0,0.0
17480700.0,298.16,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.45,298.29,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.48,298.1,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.35,298.18,297.15,293.15,0.0,0.0,291.69,1.0,1.0,0.48,297.61,297.15,293.15,0.0,0.0,291.69,1.0,1.0,2.26,291.69,291.15,301.65,298.3,298.97,298.19,291.69,1.0,0.85,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.75,0.75,0.0,212.55,214.03,55642.82,0.0,8287.51,1.0,284.34,290.16,301.32,304.3,293.15,293.15,283.15,16601.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.29,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10668.49,0.0,531.14,2275.33,0.0,1567.68,0.65,1.0,0.0,3.0,1.0,0.0
17481000.0,298.09,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.47,298.22,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.5,298.03,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.37,298.11,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.5,297.53,297.15,293.15,0.0,0.0,291.64,1.0,1.0,2.36,291.64,291.15,301.82,298.32,298.95,298.12,291.64,1.0,0.89,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.13,0.77,0.77,0.0,230.42,231.85,57743.57,0.0,9358.3,1.0,284.34,290.09,301.35,304.43,293.15,293.15,283.15,16711.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.4,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10939.16,0.0,597.28,2275.33,0.0,1651.22,0.68,1.0,0.0,3.0,1.0,0.0
17481300.0,298.04,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.49,298.16,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.52,297.96,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.38,298.05,297.15,293.15,0.0,0.0,291.6,1.0,1.0,0.52,297.46,297.15,293.15,0.0,0.0,291.6,1.0,1.0,2.45,291.6,291.15,301.98,298.35,298.94,298.06,291.6,1.0,0.92,1.0,0.0,0.0,1.0,5.22,0.0,5.22,-1.17,0.79,0.79,0.0,248.3,249.67,59678.61,0.0,10473.26,1.0,284.34,290.03,301.37,304.56,293.15,293.15,283.15,16808.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.51,3.08,0.21,5.29,4.13,1.16,0.0,0.0,0.0,11195.05,0.0,663.17,2275.33,0.0,1725.86,0.71,1.0,0.0,3.0,1.0,0.0
17481600.0,297.99,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.51,298.1,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,297.9,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.39,297.99,297.15,293.15,0.0,0.0,291.57,1.0,1.0,0.53,297.39,297.15,293.15,0.0,0.0,291.57,1.0,1.0,2.53,291.57,291.15,302.15,298.38,298.93,298.0,291.57,1.0,0.95,1.0,0.0,0.0,1.0,5.41,0.0,5.41,-1.21,0.81,0.81,0.0,266.17,267.49,61477.54,0.0,11629.22,1.0,284.33,289.98,301.39,304.67,293.15,293.15,283.15,16893.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.6,3.19,0.22,5.29,4.13,1.16,0.0,0.0,0.0,11438.17,0.0,728.52,2275.33,0.0,1793.16,0.73,1.0,0.0,3.0,1.0,0.0
17481900.0,297.95,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.52,298.05,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.55,297.84,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.41,297.93,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.55,297.34,297.15,293.15,0.0,0.0,291.55,1.0,1.0,2.61,291.55,291.15,302.3,298.39,298.93,297.95,291.55,1.0,0.98,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.83,0.83,0.0,284.03,285.31,63169.36,0.0,12825.53,1.0,284.33,289.94,301.41,304.78,293.15,293.15,283.15,16965.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.69,3.29,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11669.96,0.0,793.27,2275.33,0.0,1856.2,0.75,1.0,0.0,3.0,1.0,0.0
17482200.0,297.91,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.79,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.41,297.89,297.15,293.15,0.0,0.0,291.49,1.0,1.0,0.56,297.28,297.15,293.15,0.0,0.0,291.49,1.0,1.0,2.66,291.49,291.15,302.42,298.41,298.92,297.9,291.49,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.84,0.84,0.0,293.45,303.13,64376.12,0.0,13462.66,1.0,284.33,289.88,301.42,304.86,293.15,293.15,283.15,17150.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.77,3.38,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11848.99,0.0,854.62,2275.33,0.0,1911.06,0.77,1.0,0.0,3.0,1.0,0.0
17482500.0,297.9,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.76,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.41,297.86,297.15,293.15,0.0,0.0,291.42,1.0,1.0,0.56,297.25,297.15,293.15,0.0,0.0,291.42,1.0,1.0,2.66,291.42,291.15,302.52,298.42,298.92,297.88,291.42,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.45,320.95,64928.75,0.0,13462.67,1.0,284.32,289.81,301.42,304.89,293.15,293.15,283.15,17398.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.83,3.44,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11940.71,0.0,900.04,2275.33,0.0,1937.43,0.78,1.0,0.0,3.0,1.0,0.0
17482800.0,297.89,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.74,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.41,297.85,297.15,293.15,0.0,0.0,291.36,1.0,1.0,0.56,297.23,297.15,293.15,0.0,0.0,291.36,1.0,1.0,2.66,291.36,291.15,302.59,298.42,298.93,297.86,291.36,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.85,0.85,0.0,293.44,338.77,65293.91,0.0,13462.67,1.0,284.31,289.76,301.43,304.92,293.15,293.15,283.15,17557.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.87,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12005.14,0.0,934.01,2275.33,0.0,1952.51,0.79,1.0,0.0,3.0,1.0,0.0
17483100.0,297.89,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.73,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.32,1.0,1.0,0.56,297.22,297.15,293.15,0.0,0.0,291.32,1.0,1.0,2.66,291.32,291.15,302.66,298.43,298.94,297.86,291.32,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.44,356.59,65541.91,0.0,13462.68,1.0,284.31,289.72,301.43,304.94,293.15,293.15,283.15,17666.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.9,3.52,0.25,5.29,4.13,1.16,0.0,0.0,0.0,12051.81,0.0,959.91,2275.33,0.0,1961.65,0.8,1.0,0.0,3.0,1.0,0.0
17483400.0,297.89,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.72,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.28,1.0,1.0,0.56,297.21,297.15,293.15,0.0,0.0,291.28,1.0,1.0,2.66,291.28,291.15,302.71,298.44,298.94,297.85,291.28,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.44,374.41,65718.54,0.0,13462.69,1.0,284.3,289.68,301.44,304.95,293.15,293.15,283.15,17745.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.92,3.54,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12087.67,0.0,979.91,2275.33,0.0,1966.48,0.81,1.0,0.0,3.0,1.0,0.0
17483700.0,297.89,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.26,1.0,1.0,0.56,297.2,297.15,293.15,0.0,0.0,291.26,1.0,1.0,2.66,291.25,291.15,302.76,298.45,298.95,297.85,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.86,0.86,0.0,293.44,392.23,65856.23,0.0,13462.7,1.0,284.3,289.66,301.45,304.97,293.15,293.15,283.15,17800.58,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.94,3.56,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12117.99,0.0,995.56,2275.33,0.0,1967.89,0.81,1.0,0.0,3.0,1.0,0.0
17484000.0,297.9,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.94,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,302.82,298.47,298.96,297.85,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.44,409.76,65981.24,0.0,13462.71,1.0,284.3,289.64,301.47,305.0,293.15,293.15,283.15,17837.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.95,3.58,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12147.26,0.0,1008.24,2275.33,0.0,1966.48,0.82,1.0,0.0,3.0,1.0,0.0
17484300.0,297.9,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,302.88,298.5,298.98,297.85,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.43,410.0,66113.77,0.0,13462.72,1.0,284.3,289.63,301.5,305.03,293.15,293.15,283.15,17860.34,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.96,3.59,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12179.17,0.0,1019.12,2275.33,0.0,1962.48,0.82,1.0,0.0,3.0,1.0,0.0
17484600.0,297.91,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.95,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,302.95,298.54,299.0,297.85,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.43,410.0,66271.29,0.0,13462.73,1.0,284.3,289.62,301.54,305.08,293.15,293.15,283.15,17869.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12216.96,0.0,1029.03,2275.33,0.0,1956.42,0.82,1.0,0.0,3.0,1.0,0.0
17484900.0,297.92,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.04,298.59,299.02,297.86,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.87,0.87,0.0,293.43,410.0,66469.53,0.0,13462.73,1.0,284.3,289.62,301.59,305.14,293.15,293.15,283.15,17867.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.99,3.62,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12263.68,0.0,1038.91,2275.33,0.0,1948.25,0.82,1.0,0.0,3.0,1.0,0.0
17485200.0,297.93,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.21,1.0,1.0,2.66,291.21,291.15,303.15,298.65,299.05,297.87,291.21,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,66722.53,0.0,13462.73,1.0,284.3,289.62,301.65,305.21,293.15,293.15,283.15,17856.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.0,3.63,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12322.29,0.0,1049.58,2275.33,0.0,1938.19,0.83,1.0,0.0,3.0,1.0,0.0
17485500.0,297.95,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,303.29,298.73,299.09,297.87,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.88,0.88,0.0,293.43,410.0,67034.14,0.0,13462.75,1.0,284.3,289.62,301.73,305.31,293.15,293.15,283.15,17837.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12395.56,0.0,1061.62,2275.33,0.0,1923.49,0.83,1.0,0.0,3.0,1.0,0.0
17485800.0,297.96,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.23,1.0,1.0,0.56,297.19,297.15,293.15,0.0,0.0,291.23,1.0,1.0,2.66,291.23,291.15,303.45,298.84,299.13,297.88,291.23,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.42,410.0,67416.37,0.0,13462.78,1.0,284.3,289.62,301.84,305.43,293.15,293.15,283.15,17811.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.03,3.66,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12487.25,0.0,1075.7,2275.33,0.0,1906.24,0.83,1.0,0.0,3.0,1.0,0.0
17486100.0,297.97,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.24,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.24,1.0,1.0,2.66,291.24,291.15,303.63,298.96,299.17,297.88,291.24,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.89,0.89,0.0,293.41,410.0,67863.65,0.0,13462.81,1.0,284.3,289.63,301.96,305.58,293.15,293.15,283.15,17782.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.05,3.68,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12594.7,0.0,1092.05,2275.33,0.0,1887.57,0.84,1.0,0.0,3.0,1.0,0.0
17486400.0,297.97,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.71,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.25,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.25,1.0,1.0,2.66,291.25,291.15,303.82,299.09,299.22,297.89,291.25,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.4,410.0,68374.35,0.0,13462.85,1.0,284.31,289.63,302.09,305.74,293.15,293.15,283.15,17753.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.07,3.71,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12716.82,0.0,1111.01,2275.33,0.0,1869.57,0.84,1.0,0.0,3.0,1.0,0.0
17486700.0,297.98,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.41,297.83,297.15,293.15,0.0,0.0,291.22,1.0,1.0,0.56,297.18,297.15,293.15,0.0,0.0,291.22,1.0,1.0,2.66,291.22,291.15,304.01,299.23,299.27,297.89,291.22,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.4,410.0,69622.07,0.0,13462.89,1.0,284.3,289.6,302.23,305.94,293.15,293.15,283.15,18575.19,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.15,3.8,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12974.93,0.0,1197.59,2275.33,0.0,1862.3,0.86,1.0,0.0,3.0,1.0,0.0
17487000.0,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.7,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.17,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.21,299.37,299.31,297.89,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.39,410.0,70580.34,0.0,13462.93,1.0,284.3,289.57,302.37,306.14,293.15,293.15,283.15,19222.22,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.2,3.87,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13180.74,0.0,1264.44,2275.33,0.0,1864.97,0.88,1.0,0.0,3.0,1.0,0.0
17487300.0,297.98,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.2,1.0,1.0,2.66,291.2,291.15,304.41,299.51,299.35,297.88,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.38,410.0,71214.21,0.0,13462.96,1.0,284.3,289.56,302.51,306.32,293.15,293.15,283.15,19588.57,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.24,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13328.55,0.0,1303.98,2275.33,0.0,1865.29,0.89,1.0,0.0,3.0,1.0,0.0
17487600.0,297.98,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.69,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.41,297.82,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.56,297.16,297.15,293.15,0.0,0.0,291.18,1.0,1.0,2.66,291.18,291.15,304.59,299.64,299.4,297.89,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,72171.01,0.0,13462.98,1.0,284.3,289.53,302.61,306.47,293.15,293.15,283.15,20259.92,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.3,3.98,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13537.03,0.0,1376.49,2275.33,0.0,1896.09,0.91,1.0,0.0,3.0,1.0,0.0
17487900.0,297.97,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.68,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,2.66,291.12,291.15,304.77,299.75,299.43,297.88,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73600.09,0.0,13463.0,1.0,284.29,289.47,302.62,306.57,293.15,293.15,283.15,21888.76,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13788.55,0.0,1513.4,2275.33,0.0,2038.21,0.94,1.0,0.0,3.0,1.0,0.0
17488200.0,297.96,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.14,297.15,293.15,0.0,0.0,291.17,1.0,1.0,2.66,291.17,291.15,304.92,299.84,299.46,297.87,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73112.8,0.0,13463.01,1.0,284.3,289.51,302.61,306.54,293.15,293.15,283.15,21013.4,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.35,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13679.43,0.0,1443.34,2275.33,0.0,2126.11,0.92,1.0,0.0,3.0,1.0,0.0
17488500.0,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.66,291.16,291.15,305.05,299.91,299.49,297.87,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73643.14,0.0,13463.01,1.0,284.3,289.5,302.61,306.56,293.15,293.15,283.15,21428.11,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.38,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13770.61,0.0,1485.58,2275.33,0.0,2201.53,0.93,1.0,0.0,3.0,1.0,0.0
17488800.0,297.94,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.13,297.15,293.15,0.0,0.0,291.16,1.0,0.99,2.66,291.16,291.15,305.15,299.95,299.51,297.87,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.37,410.0,73808.66,0.0,13463.02,1.0,284.3,289.5,302.6,306.56,293.15,293.15,283.15,21492.25,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13793.37,0.0,1495.15,2275.33,0.0,2253.83,0.93,1.0,0.0,3.0,1.0,0.0
17489100.0,297.93,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.12,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,305.23,299.98,299.52,297.86,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,74115.94,0.0,13463.02,1.0,284.29,289.49,302.6,306.57,293.15,293.15,283.15,21797.92,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13848.5,0.0,1524.32,2275.33,0.0,2282.57,0.94,1.0,0.0,3.0,1.0,0.0
17489400.0,297.91,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.11,297.15,293.15,0.0,0.0,291.15,1.0,0.98,2.66,291.15,291.15,305.32,299.99,299.53,297.85,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,74235.97,0.0,13463.04,1.0,284.29,289.49,302.6,306.58,293.15,293.15,283.15,21911.63,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13868.31,0.0,1534.99,2275.33,0.0,2305.56,0.94,1.0,0.0,3.0,1.0,0.0
