time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17489700.0,297.89,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.1,297.15,293.15,0.0,0.0,291.13,1.0,0.97,2.66,291.13,291.15,305.4,300.01,299.55,297.84,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.36,410.0,74584.01,0.0,13463.06,1.0,284.29,289.47,302.6,306.59,293.15,293.15,283.15,22313.95,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13933.79,0.0,1571.14,2275.33,0.0,2327.2,0.95,1.0,0.0,3.0,1.0,0.0
17490000.0,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.15,1.0,0.96,2.66,291.15,291.15,305.48,300.03,299.56,297.83,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.35,410.0,74189.84,0.0,13463.08,1.0,284.29,289.49,302.59,306.58,293.15,293.15,283.15,21905.72,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13854.52,0.0,1530.62,2275.33,0.0,2346.85,0.94,1.0,0.0,3.0,1.0,0.0
17490300.0,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.09,297.15,293.15,0.0,0.0,291.17,1.0,0.95,2.66,291.17,291.15,305.57,300.04,299.57,297.83,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.35,410.0,74077.96,0.0,13463.1,1.0,284.3,289.5,302.59,306.56,293.15,293.15,283.15,21573.16,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13836.8,0.0,1511.64,2275.33,0.0,2345.83,0.93,1.0,0.0,3.0,1.0,0.0
17490600.0,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.14,1.0,0.94,2.66,291.14,291.15,305.65,300.05,299.58,297.82,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.34,410.0,74580.01,0.0,13463.12,1.0,284.29,289.47,302.6,306.6,293.15,293.15,283.15,22275.44,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13927.55,0.0,1568.16,2275.33,0.0,2375.34,0.95,1.0,0.0,3.0,1.0,0.0
17490900.0,297.83,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.92,2.66,291.16,291.15,305.73,300.06,299.6,297.82,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.34,410.0,74250.76,0.0,13463.15,1.0,284.29,289.49,302.59,306.58,293.15,293.15,283.15,21813.92,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13861.63,0.0,1528.97,2275.33,0.0,2383.56,0.94,1.0,0.0,3.0,1.0,0.0
17491200.0,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.07,297.15,293.15,0.0,0.0,291.13,1.0,0.91,2.66,291.13,291.15,305.82,300.08,299.62,297.81,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.33,410.0,74860.27,0.0,13463.17,1.0,284.29,289.46,302.6,306.61,293.15,293.15,283.15,22581.76,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13981.63,0.0,1596.78,2275.33,0.0,2400.68,0.95,1.0,0.0,3.0,1.0,0.0
17491500.0,297.81,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.96,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.15,1.0,0.9,2.66,291.15,291.15,305.9,300.09,299.63,297.81,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.33,410.0,74518.48,0.0,13463.18,1.0,284.29,289.48,302.59,306.59,293.15,293.15,283.15,22100.84,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13911.89,0.0,1555.12,2275.33,0.0,2410.82,0.94,1.0,0.0,3.0,1.0,0.0
17491800.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.06,297.15,293.15,0.0,0.0,291.16,1.0,0.88,2.66,291.16,291.15,305.98,300.1,299.65,297.81,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,74523.71,0.0,13463.2,1.0,284.29,289.49,302.59,306.59,293.15,293.15,283.15,22010.19,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13910.8,0.0,1550.33,2275.33,0.0,2420.68,0.94,1.0,0.0,3.0,1.0,0.0
17492100.0,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.97,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.86,2.66,291.16,291.15,306.07,300.11,299.67,297.81,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,74564.45,0.0,13463.21,1.0,284.29,289.49,302.59,306.6,293.15,293.15,283.15,22071.07,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13912.39,0.0,1552.57,2275.33,0.0,2442.77,0.94,1.0,0.0,3.0,1.0,0.0
17492400.0,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.79,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.13,1.0,0.85,2.66,291.13,291.15,306.15,300.13,299.69,297.81,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,75056.29,0.0,13463.22,1.0,284.29,289.46,302.6,306.62,293.15,293.15,283.15,22653.45,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14009.4,0.0,1606.54,2275.33,0.0,2460.05,0.95,1.0,0.0,3.0,1.0,0.0
17492700.0,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.05,297.15,293.15,0.0,0.0,291.16,1.0,0.83,2.66,291.16,291.15,306.24,300.15,299.71,297.82,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,74741.87,0.0,13463.22,1.0,284.29,289.49,302.59,306.6,293.15,293.15,283.15,22109.09,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13943.78,0.0,1562.03,2275.33,0.0,2475.01,0.95,1.0,0.0,3.0,1.0,0.0
17493000.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.99,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.81,2.66,291.15,291.15,306.33,300.17,299.73,297.82,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,75032.27,0.0,13463.22,1.0,284.29,289.48,302.6,306.62,293.15,293.15,283.15,22448.93,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13995.12,0.0,1591.4,2275.33,0.0,2502.18,0.95,1.0,0.0,3.0,1.0,0.0
17493300.0,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.0,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.04,297.15,293.15,0.0,0.0,291.15,1.0,0.79,2.66,291.15,291.15,306.42,300.19,299.76,297.82,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,75187.24,0.0,13463.22,1.0,284.29,289.48,302.6,306.62,293.15,293.15,283.15,22475.32,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14024.11,0.0,1600.94,2275.33,0.0,2521.23,0.95,1.0,0.0,3.0,1.0,0.0
17493600.0,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.01,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.12,1.0,0.77,2.66,291.12,291.15,306.52,300.21,299.78,297.82,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,75741.01,0.0,13463.22,1.0,284.29,289.44,302.6,306.66,293.15,293.15,283.15,23315.5,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14125.0,0.0,1667.42,2275.33,0.0,2564.14,0.97,1.0,0.0,3.0,1.0,0.0
17493900.0,297.79,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.02,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.75,2.66,291.17,291.15,306.62,300.23,299.81,297.83,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,75164.69,0.0,13463.22,1.0,284.3,289.49,302.59,306.62,293.15,293.15,283.15,22330.07,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14008.13,0.0,1586.43,2275.33,0.0,2578.36,0.95,1.0,0.0,3.0,1.0,0.0
17494200.0,297.79,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.53,298.03,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.12,1.0,0.73,2.66,291.12,291.15,306.71,300.26,299.83,297.83,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,76030.37,0.0,13463.22,1.0,284.29,289.44,302.6,306.67,293.15,293.15,283.15,23456.0,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.53,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14175.4,0.0,1686.47,2275.33,0.0,2616.57,0.97,1.0,0.0,3.0,1.0,0.0
17494500.0,297.78,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.53,298.04,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.71,2.66,291.17,291.15,306.8,300.29,299.85,297.83,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,75381.65,0.0,13463.21,1.0,284.3,289.49,302.59,306.65,293.15,293.15,283.15,22462.31,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.46,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14036.73,0.0,1598.0,2275.33,0.0,2646.51,0.95,1.0,0.0,3.0,1.0,0.0
17494800.0,297.78,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.03,297.15,293.15,0.0,0.0,291.16,1.0,0.69,2.66,291.16,291.15,306.89,300.32,299.88,297.84,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,75783.58,0.0,13463.21,1.0,284.29,289.48,302.6,306.66,293.15,293.15,283.15,22748.7,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14115.61,0.0,1634.37,2275.33,0.0,2673.32,0.96,1.0,0.0,3.0,1.0,0.0
17495100.0,297.77,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.16,1.0,0.66,2.66,291.16,291.15,306.97,300.35,299.89,297.83,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,76007.16,0.0,13463.21,1.0,284.29,289.47,302.6,306.68,293.15,293.15,283.15,23021.07,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.51,4.24,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14149.62,0.0,1656.05,2275.33,0.0,2721.29,0.96,1.0,0.0,3.0,1.0,0.0
17495400.0,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,298.06,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.02,297.15,293.15,0.0,0.0,291.13,1.0,0.64,2.66,291.13,291.15,307.04,300.38,299.91,297.83,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,76569.48,0.0,13463.21,1.0,284.29,289.45,302.6,306.7,293.15,293.15,283.15,23693.52,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.55,4.29,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14259.59,0.0,1719.49,2275.33,0.0,2761.71,0.98,1.0,0.0,3.0,1.0,0.0
17495700.0,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.53,298.07,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.41,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.16,1.0,0.62,2.66,291.16,291.15,307.1,300.41,299.92,297.83,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.32,410.0,76304.79,0.0,13463.21,1.0,284.29,289.47,302.6,306.69,293.15,293.15,283.15,23166.81,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14200.94,0.0,1676.06,2275.33,0.0,2798.88,0.97,1.0,0.0,3.0,1.0,0.0
17496000.0,297.75,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.41,297.8,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.01,297.15,293.15,0.0,0.0,291.15,1.0,0.59,2.65,291.15,291.15,307.15,300.45,299.93,297.83,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.68,0.0,5.68,-1.27,0.9,0.9,0.0,293.42,410.0,76615.93,0.0,13462.92,1.0,284.29,289.46,302.6,306.71,293.15,293.15,283.15,23519.91,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14256.02,0.0,1707.81,2275.33,0.0,2846.97,0.97,1.0,0.0,3.0,1.0,0.0
17496300.0,297.71,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.43,297.78,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.58,297.01,297.15,293.15,0.0,0.0,291.15,0.98,0.57,2.55,291.15,291.15,307.18,300.48,299.92,297.8,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.66,0.0,5.66,-1.27,0.9,0.9,0.0,299.88,410.0,76320.87,0.0,13433.68,1.0,284.29,289.46,302.6,306.7,293.15,293.15,283.15,23328.71,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.52,4.26,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14201.4,0.0,1683.56,2275.33,0.0,2886.16,0.97,1.0,0.0,3.0,1.0,0.0
17496600.0,297.69,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.58,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.6,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.45,297.76,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.61,297.03,297.15,293.15,0.0,0.0,291.16,0.95,0.54,2.46,291.16,291.15,307.21,300.5,299.91,297.79,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.65,0.0,5.65,-1.27,0.9,0.9,0.0,305.83,410.0,75947.0,0.0,13406.66,1.0,284.29,289.48,302.59,306.67,293.15,293.15,283.15,22896.04,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14135.05,0.0,1645.41,2275.33,0.0,2901.45,0.96,1.0,0.0,3.0,1.0,0.0
17496900.0,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.58,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.46,297.74,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,297.05,297.15,293.15,0.0,0.0,291.13,0.93,0.53,2.38,291.13,291.15,307.22,300.51,299.9,297.77,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.64,0.0,5.64,-1.26,0.9,0.9,0.0,310.93,410.0,76277.89,0.0,13383.22,1.0,284.29,289.45,302.59,306.69,293.15,293.15,283.15,23582.76,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.53,4.27,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14206.18,0.0,1699.47,2275.33,0.0,2920.74,0.97,1.0,0.0,3.0,1.0,0.0
17497200.0,297.64,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.61,298.03,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.58,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.47,297.73,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.64,297.07,297.15,293.15,0.0,0.0,291.18,0.91,0.51,2.32,291.18,291.15,307.22,300.51,299.89,297.76,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.63,0.0,5.63,-1.26,0.9,0.9,0.0,315.22,410.0,75328.84,0.0,13363.39,1.0,284.3,289.5,302.59,306.63,293.15,293.15,283.15,22333.61,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14022.93,0.0,1588.73,2275.33,0.0,2913.05,0.95,1.0,0.0,3.0,1.0,0.0
17497500.0,297.63,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.62,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.48,297.71,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.65,297.09,297.15,293.15,0.0,0.0,291.13,0.9,0.5,2.27,291.13,291.15,307.22,300.51,299.88,297.75,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.62,0.0,5.62,-1.26,0.9,0.9,0.0,318.63,410.0,75956.9,0.0,13347.55,1.0,284.29,289.45,302.59,306.66,293.15,293.15,283.15,23278.01,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.52,4.25,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14156.96,0.0,1673.67,2275.33,0.0,2909.17,0.97,1.0,0.0,3.0,1.0,0.0
17497800.0,297.6,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.63,298.02,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.49,297.7,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,291.14,0.89,0.49,2.23,291.14,291.15,307.21,300.5,299.87,297.74,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.26,0.9,0.9,0.0,321.74,410.0,75552.86,0.0,13332.96,1.0,284.29,289.46,302.59,306.64,293.15,293.15,283.15,22968.51,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14076.97,0.0,1635.52,2275.33,0.0,2905.67,0.96,1.0,0.0,3.0,1.0,0.0
17498100.0,297.59,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.64,298.03,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.56,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.49,297.69,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.48,2.19,291.15,291.15,307.2,300.49,299.87,297.74,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.61,0.0,5.61,-1.26,0.9,0.9,0.0,324.18,410.0,75336.87,0.0,13321.53,1.0,284.29,289.47,302.59,306.62,293.15,293.15,283.15,22689.49,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14044.4,0.0,1614.56,2275.33,0.0,2879.6,0.96,1.0,0.0,3.0,1.0,0.0
17498400.0,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.64,298.03,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.56,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.5,297.68,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.68,297.11,297.15,293.15,0.0,0.0,291.17,0.88,0.48,2.16,291.17,291.15,307.19,300.48,299.86,297.73,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.26,0.9,0.9,0.0,326.23,410.0,74784.12,0.0,13311.86,1.0,284.3,289.5,302.58,306.6,293.15,293.15,283.15,22026.52,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13937.09,0.0,1554.18,2275.33,0.0,2860.85,0.94,1.0,0.0,3.0,1.0,0.0
17498700.0,297.57,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.65,298.03,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.56,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.5,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,297.12,297.15,293.15,0.0,0.0,291.14,0.87,0.47,2.14,291.14,291.15,307.17,300.47,299.85,297.73,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.6,0.0,5.6,-1.26,0.9,0.9,0.0,327.94,410.0,75080.62,0.0,13303.77,1.0,284.29,289.47,302.59,306.62,293.15,293.15,283.15,22539.13,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14000.0,0.0,1596.86,2275.33,0.0,2847.5,0.95,1.0,0.0,3.0,1.0,0.0
17499000.0,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.65,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.12,297.15,293.15,0.0,0.0,291.16,0.86,0.47,2.12,291.16,291.15,307.16,300.46,299.85,297.72,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,329.42,410.0,74804.93,0.0,13296.77,1.0,284.29,289.49,302.59,306.6,293.15,293.15,283.15,22183.71,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.44,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13951.29,0.0,1567.65,2275.33,0.0,2827.25,0.95,1.0,0.0,3.0,1.0,0.0
17499300.0,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.1,291.16,291.15,307.15,300.45,299.84,297.72,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,330.78,410.0,74681.19,0.0,13290.26,1.0,284.29,289.49,302.59,306.6,293.15,293.15,283.15,22148.79,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13927.54,0.0,1559.35,2275.33,0.0,2819.91,0.94,1.0,0.0,3.0,1.0,0.0
17499600.0,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,298.03,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.13,297.15,293.15,0.0,0.0,291.13,0.86,0.46,2.08,291.13,291.15,307.15,300.45,299.84,297.72,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.94,410.0,75054.51,0.0,13284.75,1.0,284.29,289.46,302.59,306.61,293.15,293.15,283.15,22700.82,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14007.4,0.0,1607.94,2275.33,0.0,2813.25,0.95,1.0,0.0,3.0,1.0,0.0
17499900.0,297.54,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.05,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.59,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,307.15,300.45,299.86,297.73,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,332.05,410.0,74732.24,0.0,13284.25,1.0,284.29,289.49,302.59,306.6,293.15,293.15,283.15,22124.28,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.44,4.15,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13939.69,0.0,1560.79,2275.33,0.0,2809.07,0.94,1.0,0.0,3.0,1.0,0.0
17500200.0,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.61,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.09,291.15,291.15,307.15,300.45,299.86,297.74,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.84,410.0,74989.25,0.0,13285.24,1.0,284.29,289.48,302.59,306.61,293.15,293.15,283.15,22461.14,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13986.04,0.0,1588.89,2275.33,0.0,2815.71,0.95,1.0,0.0,3.0,1.0,0.0
17500500.0,297.54,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.06,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.09,291.15,291.15,307.15,300.45,299.86,297.75,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.59,410.0,75098.62,0.0,13286.41,1.0,284.29,289.48,302.59,306.61,293.15,293.15,283.15,22491.24,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14008.42,0.0,1597.09,2275.33,0.0,2812.74,0.95,1.0,0.0,3.0,1.0,0.0
17500800.0,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.63,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.46,2.09,291.17,291.15,307.15,300.45,299.87,297.75,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.5,410.0,74716.25,0.0,13286.87,1.0,284.3,289.5,302.59,306.6,293.15,293.15,283.15,21941.48,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.43,4.14,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13927.88,0.0,1548.68,2275.33,0.0,2814.11,0.94,1.0,0.0,3.0,1.0,0.0
17501100.0,297.53,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.09,291.15,291.15,307.15,300.45,299.87,297.75,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.44,410.0,75132.07,0.0,13287.13,1.0,284.29,289.48,302.59,306.62,293.15,293.15,283.15,22489.82,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14008.56,0.0,1597.24,2275.33,0.0,2818.9,0.95,1.0,0.0,3.0,1.0,0.0
17501400.0,297.52,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.14,0.86,0.46,2.09,291.14,291.15,307.15,300.45,299.87,297.75,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.59,410.0,75190.62,0.0,13286.43,1.0,284.29,289.47,302.59,306.63,293.15,293.15,283.15,22603.18,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14019.12,0.0,1605.15,2275.33,0.0,2823.29,0.95,1.0,0.0,3.0,1.0,0.0
17501700.0,297.52,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.09,291.15,291.15,307.15,300.45,299.87,297.76,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.66,410.0,75221.28,0.0,13286.07,1.0,284.29,289.48,302.59,306.62,293.15,293.15,283.15,22545.39,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14027.87,0.0,1605.37,2275.33,0.0,2817.15,0.95,1.0,0.0,3.0,1.0,0.0
17502000.0,297.51,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.69,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.46,2.09,291.13,291.15,307.15,300.45,299.87,297.76,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,331.87,410.0,75433.33,0.0,13285.07,1.0,284.29,289.46,302.59,306.63,293.15,293.15,283.15,22898.74,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.49,4.21,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14067.49,0.0,1632.91,2275.33,0.0,2824.14,0.96,1.0,0.0,3.0,1.0,0.0
17502300.0,297.51,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.7,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.46,2.08,291.16,291.15,307.15,300.45,299.88,297.76,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,332.09,410.0,74975.02,0.0,13284.06,1.0,284.3,289.49,302.59,306.61,293.15,293.15,283.15,22200.13,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13977.05,0.0,1574.45,2275.33,0.0,2817.29,0.95,1.0,0.0,3.0,1.0,0.0
17502600.0,297.5,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.72,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.46,2.08,291.15,291.15,307.15,300.45,299.88,297.76,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,332.28,410.0,75173.45,0.0,13283.12,1.0,284.29,289.48,302.59,306.62,293.15,293.15,283.15,22489.37,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14014.31,0.0,1598.53,2275.33,0.0,2821.57,0.95,1.0,0.0,3.0,1.0,0.0
17502900.0,297.5,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.73,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.51,297.66,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.46,2.08,291.16,291.15,307.15,300.45,299.88,297.76,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,332.59,410.0,74967.52,0.0,13281.63,1.0,284.29,289.49,302.59,306.62,293.15,293.15,283.15,22243.56,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13971.51,0.0,1574.49,2275.33,0.0,2822.73,0.95,1.0,0.0,3.0,1.0,0.0
17503200.0,297.49,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.75,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.66,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.07,291.14,291.15,307.15,300.45,299.88,297.77,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.59,0.0,5.59,-1.25,0.9,0.9,0.0,332.79,410.0,75350.99,0.0,13280.68,1.0,284.29,289.47,302.59,306.63,293.15,293.15,283.15,22713.13,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14051.15,0.0,1619.69,2275.33,0.0,2820.48,0.96,1.0,0.0,3.0,1.0,0.0
17503500.0,297.48,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.66,298.08,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.76,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.46,2.07,291.14,291.15,307.17,300.42,299.88,297.76,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,333.15,410.0,75228.21,0.0,13278.97,1.0,284.29,289.47,302.58,306.62,293.15,293.15,283.15,22699.75,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.47,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14024.73,0.0,1612.59,2275.33,0.0,2805.77,0.96,1.0,0.0,3.0,1.0,0.0
17503800.0,297.48,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.66,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.77,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.06,291.15,291.15,307.21,300.34,299.9,297.77,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,333.51,410.0,74776.37,0.0,13277.25,1.0,284.29,289.48,302.57,306.58,293.15,293.15,283.15,22271.42,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.45,4.16,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13943.66,0.0,1572.74,2275.33,0.0,2723.76,0.95,1.0,0.0,3.0,1.0,0.0
17504100.0,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.46,2.06,291.15,291.15,307.28,300.23,299.91,297.77,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,333.86,410.0,74221.64,0.0,13275.61,1.0,284.29,289.49,302.56,306.55,293.15,293.15,283.15,21867.38,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.41,4.12,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13846.16,0.0,1530.43,2275.33,0.0,2598.52,0.94,1.0,0.0,3.0,1.0,0.0
17504400.0,297.46,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.8,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.13,0.85,0.45,2.05,291.13,291.15,307.37,300.09,299.93,297.77,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,334.32,410.0,73770.19,0.0,13273.39,1.0,284.29,289.48,302.55,306.52,293.15,293.15,283.15,21756.41,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.8,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13777.45,0.0,1509.76,2275.33,0.0,2444.28,0.93,1.0,0.0,3.0,1.0,0.0
17504700.0,297.46,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.67,298.07,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.52,297.65,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.85,0.45,2.05,291.17,291.15,307.48,299.93,299.95,297.77,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,334.69,410.0,72509.11,0.0,13271.65,1.0,284.3,289.53,302.55,306.44,293.15,293.15,283.15,20462.95,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13559.59,0.0,1396.45,2275.33,0.0,2254.04,0.91,1.0,0.0,3.0,1.0,0.0
17505000.0,297.45,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.06,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.82,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.45,2.04,291.14,291.15,307.59,299.76,299.98,297.77,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,335.05,410.0,72168.05,0.0,13269.9,1.0,284.3,289.51,302.55,306.43,293.15,293.15,283.15,20556.67,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.76,1.0,0.0,1.0,3.31,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13518.34,0.0,1393.51,2275.33,0.0,2086.04,0.91,1.0,0.0,3.0,1.0,0.0
17505300.0,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.83,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.45,2.04,291.15,291.15,307.7,299.6,300.0,297.77,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,335.51,410.0,71268.39,0.0,13267.68,1.0,284.3,289.52,302.55,306.39,293.15,293.15,283.15,19908.55,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.26,3.94,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13372.12,0.0,1329.79,2275.33,0.0,1920.04,0.9,1.0,0.0,3.0,1.0,0.0
17505600.0,297.44,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.67,298.05,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.84,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.52,297.64,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.45,2.03,291.14,291.15,307.82,299.45,300.02,297.76,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,336.08,410.0,70701.2,0.0,13264.98,1.0,284.3,289.52,302.45,306.27,293.15,293.15,283.15,19683.75,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13246.28,0.0,1300.77,2275.33,0.0,1921.4,0.89,1.0,0.0,3.0,1.0,0.0
17505900.0,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.04,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.85,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.45,2.02,291.16,291.15,307.92,299.33,300.05,297.76,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.58,0.0,5.58,-1.25,0.9,0.9,0.0,336.6,410.0,69790.0,0.0,13262.45,1.0,284.3,289.55,302.33,306.09,293.15,293.15,283.15,18894.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.18,3.84,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13046.91,0.0,1230.33,2275.33,0.0,1919.32,0.87,1.0,0.0,3.0,1.0,0.0
17506200.0,297.42,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.67,298.03,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.52,297.63,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.16,0.84,0.45,2.02,291.16,291.15,308.02,299.25,300.07,297.76,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,337.11,410.0,69347.68,0.0,13260.0,1.0,284.3,289.56,302.25,305.98,293.15,293.15,283.15,18585.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.15,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12948.81,0.0,1202.02,2275.33,0.0,1913.24,0.87,1.0,0.0,3.0,1.0,0.0
17506500.0,297.42,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.63,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.44,2.01,291.15,291.15,308.1,299.23,300.08,297.76,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,337.7,410.0,69358.05,0.0,13257.19,1.0,284.3,289.55,302.23,305.95,293.15,293.15,283.15,18704.45,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.16,3.81,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12949.8,0.0,1210.2,2275.33,0.0,1898.93,0.87,1.0,0.0,3.0,1.0,0.0
17506800.0,297.41,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.68,298.02,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.71,297.14,297.15,293.15,0.0,0.0,291.15,0.84,0.44,2.0,291.15,291.15,308.15,299.29,300.09,297.75,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,338.34,410.0,69420.14,0.0,13254.12,1.0,284.3,289.55,302.28,305.99,293.15,293.15,283.15,18716.64,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12977.21,0.0,1212.21,2275.33,0.0,1872.2,0.87,1.0,0.0,3.0,1.0,0.0
17507100.0,297.4,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.68,298.01,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.53,297.62,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.14,0.84,0.44,1.99,291.14,291.15,308.19,299.39,300.09,297.75,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,338.96,410.0,69863.27,0.0,13251.12,1.0,284.3,289.54,302.38,306.11,293.15,293.15,283.15,19023.63,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13091.04,0.0,1243.26,2275.33,0.0,1848.76,0.88,1.0,0.0,3.0,1.0,0.0
17507400.0,297.39,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.68,298.0,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.86,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.44,1.98,291.18,291.15,308.21,299.49,300.09,297.74,291.18,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,339.72,410.0,69700.89,0.0,13247.44,1.0,284.3,289.57,302.48,306.22,293.15,293.15,283.15,18618.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.16,3.82,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13088.45,0.0,1213.48,2275.33,0.0,1831.83,0.87,1.0,0.0,3.0,1.0,0.0
17507700.0,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.68,297.98,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.53,297.61,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.14,297.15,293.15,0.0,0.0,291.13,0.83,0.44,1.97,291.13,291.15,308.23,299.6,300.09,297.73,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.57,0.0,5.57,-1.25,0.9,0.9,0.0,340.44,410.0,70848.47,0.0,13243.96,1.0,284.3,289.52,302.6,306.38,293.15,293.15,283.15,19754.51,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.25,3.92,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13338.8,0.0,1313.77,2275.33,0.0,1832.23,0.89,1.0,0.0,3.0,1.0,0.0
17508000.0,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.69,297.97,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.84,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.53,297.6,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.13,297.15,293.15,0.0,0.0,291.15,0.83,0.43,1.96,291.15,291.15,308.24,299.72,300.08,297.72,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.9,0.9,0.0,341.48,410.0,70853.97,0.0,13238.96,1.0,284.3,289.54,302.61,306.42,293.15,293.15,283.15,19583.2,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.23,3.91,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13328.54,0.0,1299.33,2275.33,0.0,1940.85,0.89,1.0,0.0,3.0,1.0,0.0
17508300.0,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.69,297.96,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.54,297.59,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.43,1.94,291.14,291.15,308.24,299.84,300.08,297.71,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.9,0.9,0.0,342.52,410.0,71547.34,0.0,13233.89,1.0,284.3,289.51,302.62,306.46,293.15,293.15,283.15,20223.08,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.75,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13446.83,0.0,1355.07,2275.33,0.0,2055.06,0.9,1.0,0.0,3.0,1.0,0.0
17508600.0,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.69,297.95,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.83,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.54,297.58,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.17,0.82,0.43,1.93,291.17,291.15,308.24,299.95,300.07,297.7,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.9,0.9,0.0,343.5,410.0,71606.19,0.0,13229.15,1.0,284.3,289.54,302.61,306.46,293.15,293.15,283.15,19912.26,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.27,3.95,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13445.33,0.0,1339.07,2275.33,0.0,2161.24,0.9,1.0,0.0,3.0,1.0,0.0
17508900.0,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.93,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.73,297.13,297.15,293.15,0.0,0.0,291.13,0.82,0.42,1.92,291.13,291.15,308.23,300.07,300.06,297.69,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.56,0.0,5.56,-1.25,0.9,0.9,0.0,344.56,410.0,72636.12,0.0,13223.99,1.0,284.29,289.49,302.62,306.52,293.15,293.15,283.15,21038.17,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.78,1.0,0.0,1.0,3.34,4.04,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13625.84,0.0,1434.33,2275.33,0.0,2296.74,0.92,1.0,0.0,3.0,1.0,0.0
17509200.0,297.32,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.54,297.57,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.19,0.82,0.42,1.9,291.19,291.15,308.22,300.17,300.06,297.69,291.19,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,345.66,410.0,72127.21,0.0,13218.63,1.0,284.3,289.55,302.61,306.49,293.15,293.15,283.15,20006.15,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.28,3.96,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13512.26,0.0,1356.19,2275.33,0.0,2405.53,0.9,1.0,0.0,3.0,1.0,0.0
17509500.0,297.31,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.55,297.56,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.74,297.14,297.15,293.15,0.0,0.0,291.16,0.82,0.42,1.89,291.16,291.15,308.2,300.28,300.05,297.68,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,346.45,410.0,73188.8,0.0,13214.76,1.0,284.3,289.51,302.62,306.54,293.15,293.15,283.15,20930.94,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.81,1.0,0.0,1.0,3.36,4.05,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13706.55,0.0,1448.94,2275.33,0.0,2524.15,0.92,1.0,0.0,3.0,1.0,0.0
17509800.0,297.29,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.55,297.55,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.74,297.13,297.15,293.15,0.0,0.0,291.12,0.81,0.41,1.88,291.12,291.15,308.18,300.37,300.04,297.67,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,347.62,410.0,74088.26,0.0,13209.08,1.0,284.29,289.47,302.62,306.59,293.15,293.15,283.15,22036.96,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13862.24,0.0,1540.4,2275.33,0.0,2663.07,0.94,1.0,0.0,3.0,1.0,0.0
17510100.0,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.71,297.89,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.81,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.55,297.54,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.17,0.81,0.41,1.86,291.17,291.15,308.17,300.46,300.03,297.67,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.55,0.0,5.55,-1.24,0.9,0.9,0.0,348.77,410.0,73693.5,0.0,13203.45,1.0,284.3,289.52,302.61,306.56,293.15,293.15,283.15,21165.35,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.83,1.0,0.0,1.0,3.37,4.08,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13773.32,0.0,1474.2,2275.33,0.0,2758.22,0.93,1.0,0.0,3.0,1.0,0.0
17510400.0,297.26,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.71,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.82,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.55,297.53,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.13,0.81,0.41,1.85,291.13,291.15,308.15,300.53,300.02,297.66,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.9,0.9,0.0,349.74,410.0,74699.7,0.0,13198.68,1.0,284.29,289.47,302.61,306.61,293.15,293.15,283.15,22299.24,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13959.08,0.0,1577.31,2275.33,0.0,2862.55,0.95,1.0,0.0,3.0,1.0,0.0
17510700.0,297.24,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.71,297.86,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.82,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.75,297.13,297.15,293.15,0.0,0.0,291.11,0.8,0.4,1.83,291.11,291.15,308.14,300.59,300.01,297.65,291.11,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.9,0.9,0.0,351.1,410.0,75099.71,0.0,13192.03,1.0,284.29,289.45,302.61,306.64,293.15,293.15,283.15,22915.61,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.85,1.0,0.0,1.0,3.48,4.2,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14022.24,0.0,1620.31,2275.33,0.0,2968.51,0.96,1.0,0.0,3.0,1.0,0.0
17511000.0,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.84,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.56,297.52,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.2,0.8,0.4,1.82,291.2,291.15,308.14,300.66,300.02,297.66,291.2,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.9,0.9,0.0,352.21,410.0,74205.27,0.0,13186.58,1.0,284.3,289.53,302.6,306.59,293.15,293.15,283.15,21341.63,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.39,4.09,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13838.35,0.0,1493.27,2275.33,0.0,3036.52,0.93,1.0,0.0,3.0,1.0,0.0
17511300.0,297.23,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.72,297.85,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.86,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.56,297.51,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.17,0.8,0.4,1.81,291.17,291.15,308.14,300.72,300.02,297.66,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.9,0.9,0.0,352.77,410.0,75099.77,0.0,13183.8,1.0,284.3,289.5,302.61,306.63,293.15,293.15,283.15,22121.01,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.87,1.0,0.0,1.0,3.45,4.17,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14007.93,0.0,1577.1,2275.33,0.0,3117.8,0.95,1.0,0.0,3.0,1.0,0.0
17511600.0,297.21,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.72,297.83,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.87,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.56,297.5,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.13,0.79,0.4,1.8,291.13,291.15,308.13,300.77,300.02,297.66,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.54,0.0,5.54,-1.24,0.9,0.9,0.0,353.61,410.0,75890.45,0.0,13179.67,1.0,284.29,289.45,302.61,306.68,293.15,293.15,283.15,23168.44,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.51,4.24,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14149.02,0.0,1665.95,2275.33,0.0,3216.4,0.97,1.0,0.0,3.0,1.0,0.0
17511900.0,297.19,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.72,297.82,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.89,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.56,297.49,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.76,297.14,297.15,293.15,0.0,0.0,291.15,0.79,0.39,1.79,291.15,291.15,308.11,300.81,300.01,297.66,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.9,0.9,0.0,354.55,410.0,75729.11,0.0,13175.02,1.0,284.29,289.47,302.6,306.67,293.15,293.15,283.15,22816.24,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14107.54,0.0,1635.83,2275.33,0.0,3281.16,0.96,1.0,0.0,3.0,1.0,0.0
17512200.0,297.18,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.73,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.9,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.56,297.48,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.76,297.13,297.15,293.15,0.0,0.0,291.12,0.79,0.39,1.78,291.12,291.15,308.08,300.84,300.01,297.66,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.9,0.9,0.0,355.46,410.0,76419.97,0.0,13170.55,1.0,284.29,289.45,302.6,306.69,293.15,293.15,283.15,23644.21,24480.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.54,4.28,0.32,5.29,4.13,1.16,0.0,0.0,0.0,14235.4,0.0,1709.0,2275.33,0.0,3330.53,0.97,1.0,0.0,3.0,1.0,0.0
