time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17512500.0,297.16,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.73,297.8,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.91,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.17,0.79,0.39,1.77,291.17,291.15,308.02,300.85,299.99,297.66,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.9,0.9,0.0,356.45,410.0,75558.3,0.0,13165.62,1.0,284.3,289.49,302.59,306.65,293.15,293.15,283.15,22541.7,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.47,4.19,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14062.37,0.0,1608.56,2275.33,0.0,3346.19,0.95,1.0,0.0,3.0,1.0,0.0
17512800.0,297.15,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.73,297.79,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.47,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.77,297.14,297.15,293.15,0.0,0.0,291.15,0.78,0.39,1.76,291.15,291.15,307.93,300.83,299.98,297.67,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.53,0.0,5.53,-1.24,0.9,0.9,0.0,357.18,410.0,75834.57,0.0,13162.05,1.0,284.29,289.48,302.59,306.65,293.15,293.15,283.15,22813.05,23400.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.49,4.22,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14118.71,0.0,1638.63,2275.33,0.0,3326.53,0.96,1.0,0.0,3.0,1.0,0.0
17513100.0,297.12,297.15,293.15,0.0,0.0,291.13,1.0,0.99,0.73,297.77,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.92,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.57,297.45,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.77,297.13,297.15,293.15,0.0,0.0,291.13,0.78,0.38,1.75,291.13,291.15,307.81,300.78,299.94,297.66,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.9,0.9,0.0,358.23,410.0,75808.27,0.0,13156.81,1.0,284.29,289.46,302.58,306.65,293.15,293.15,283.15,23112.08,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.89,1.0,0.0,1.0,3.5,4.23,0.31,5.29,4.13,1.16,0.0,0.0,0.0,14112.9,0.0,1651.77,2275.33,0.0,3288.72,0.96,1.0,0.0,3.0,1.0,0.0
17513400.0,297.1,297.15,293.15,0.0,0.0,291.15,1.0,0.99,0.74,297.76,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.92,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.57,297.44,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.15,0.78,0.38,1.73,291.15,291.15,307.64,300.71,299.91,297.66,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.9,0.9,0.0,359.3,410.0,75093.41,0.0,13151.51,1.0,284.29,289.48,302.57,306.6,293.15,293.15,283.15,22418.51,22320.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.88,1.0,0.0,1.0,3.46,4.18,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13988.6,0.0,1588.78,2275.33,0.0,3183.79,0.95,1.0,0.0,3.0,1.0,0.0
17513700.0,297.08,297.15,293.15,0.0,0.0,291.16,1.0,0.97,0.74,297.75,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.92,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.57,297.43,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.16,0.78,0.38,1.72,291.16,291.15,307.42,300.6,299.86,297.66,291.16,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.24,0.9,0.9,0.0,360.32,410.0,74413.59,0.0,13146.4,1.0,284.29,289.49,302.56,306.56,293.15,293.15,283.15,21913.78,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.86,1.0,0.0,1.0,3.42,4.13,0.31,5.29,4.13,1.16,0.0,0.0,0.0,13873.12,0.0,1538.26,2275.33,0.0,3040.1,0.94,1.0,0.0,3.0,1.0,0.0
17514000.0,297.05,297.15,293.15,0.0,0.0,291.14,1.0,0.96,0.74,297.73,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.91,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.58,297.42,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.78,297.13,297.15,293.15,0.0,0.0,291.14,0.77,0.37,1.7,291.14,291.15,307.15,300.45,299.79,297.66,291.14,1.0,1.0,1.0,0.0,0.0,1.0,5.52,0.0,5.52,-1.23,0.9,0.9,0.0,361.54,410.0,73838.84,0.0,13140.35,1.0,284.29,289.48,302.55,306.52,293.15,293.15,283.15,21779.36,21240.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.84,1.0,0.0,1.0,3.4,4.11,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13785.24,0.0,1514.19,2275.33,0.0,2854.01,0.94,1.0,0.0,3.0,1.0,0.0
17514300.0,297.03,297.15,293.15,0.0,0.0,291.17,1.0,0.94,0.75,297.71,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.9,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.58,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.79,297.13,297.15,293.15,0.0,0.0,291.17,0.77,0.37,1.69,291.17,291.15,306.83,300.27,299.72,297.65,291.17,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.9,0.9,0.0,362.89,410.0,72442.11,0.0,13133.6,1.0,284.3,289.52,302.54,306.43,293.15,293.15,283.15,20506.72,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.82,1.0,0.0,1.0,3.32,4.0,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13549.46,0.0,1398.72,2275.33,0.0,2619.18,0.91,1.0,0.0,3.0,1.0,0.0
17514600.0,297.0,297.15,293.15,0.0,0.0,291.13,1.0,0.91,0.75,297.69,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.88,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.58,297.38,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.79,297.12,297.15,293.15,0.0,0.0,291.13,0.76,0.36,1.67,291.13,291.15,306.47,300.09,299.62,297.64,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.51,0.0,5.51,-1.23,0.9,0.9,0.0,364.64,410.0,71919.0,0.0,13124.84,1.0,284.29,289.49,302.54,306.41,293.15,293.15,283.15,20613.72,20160.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.79,1.0,0.0,1.0,3.31,3.99,0.3,5.29,4.13,1.16,0.0,0.0,0.0,13483.34,0.0,1390.98,2275.33,0.0,2406.88,0.91,1.0,0.0,3.0,1.0,0.0
17514900.0,296.97,297.15,293.15,0.0,0.0,291.15,1.0,0.88,0.76,297.67,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.87,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.59,297.36,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.8,297.12,297.15,293.15,0.0,0.0,291.15,0.76,0.36,1.64,291.15,291.15,306.08,299.91,299.53,297.62,291.15,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.9,0.9,0.0,366.74,410.0,70455.93,0.0,13114.26,1.0,284.3,289.53,302.54,306.33,293.15,293.15,283.15,19439.84,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.77,1.0,0.0,1.0,3.22,3.89,0.29,5.29,4.13,1.16,0.0,0.0,0.0,13245.61,0.0,1282.94,2275.33,0.0,2181.84,0.89,1.0,0.0,3.0,1.0,0.0
17515200.0,296.93,297.15,293.15,0.0,0.0,291.13,1.0,0.84,0.76,297.64,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.85,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.59,297.34,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.8,297.11,297.15,293.15,0.0,0.0,291.13,0.75,0.35,1.61,291.13,291.15,305.67,299.72,299.42,297.61,291.13,1.0,1.0,1.0,0.0,0.0,1.0,5.5,0.0,5.5,-1.23,0.9,0.9,0.0,369.39,410.0,69596.68,0.0,13101.04,1.0,284.3,289.52,302.54,306.29,293.15,293.15,283.15,19116.0,19080.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,3.19,3.85,0.28,5.29,4.13,1.16,0.0,0.0,0.0,13123.65,0.0,1243.23,2275.33,0.0,1976.45,0.88,1.0,0.0,3.0,1.0,0.0
17515500.0,296.94,297.15,293.15,0.0,0.0,291.12,0.98,0.8,0.73,297.6,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.81,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.61,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.82,297.11,297.15,293.15,0.0,0.0,291.12,0.74,0.34,1.58,291.12,291.15,305.23,299.52,299.3,297.57,291.12,1.0,1.0,1.0,0.0,0.0,1.0,5.48,0.0,5.48,-1.23,0.9,0.9,0.0,376.07,410.0,68339.28,0.0,13066.93,1.0,284.3,289.52,302.51,306.2,293.15,293.15,283.15,18533.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.13,3.78,0.28,5.29,4.13,1.16,0.0,0.0,0.0,12921.65,0.0,1177.24,2275.33,0.0,1843.25,0.86,1.0,0.0,3.0,1.0,0.0
17515800.0,296.97,297.15,293.15,0.0,0.0,291.08,0.96,0.77,0.7,297.55,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.78,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.62,297.25,297.15,293.15,0.0,0.0,291.08,1.0,1.0,0.84,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.34,1.55,291.08,291.15,304.78,299.32,299.16,297.52,291.08,1.0,1.0,1.0,0.0,0.0,1.0,5.46,0.0,5.46,-1.23,0.89,0.89,0.0,382.64,410.0,67336.8,0.0,13033.27,1.0,284.29,289.5,302.33,305.97,293.15,293.15,283.15,18407.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.09,3.74,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12713.34,0.0,1141.79,2275.33,0.0,1860.36,0.85,1.0,0.0,3.0,1.0,0.0
17516100.0,296.99,297.15,293.15,0.0,0.0,291.03,0.94,0.74,0.67,297.51,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.86,297.74,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.63,297.2,297.15,293.15,0.0,0.0,291.03,1.0,1.0,0.86,297.1,297.15,293.15,0.0,0.0,291.03,0.72,0.33,1.51,291.03,291.15,304.31,299.11,299.02,297.48,291.03,1.0,1.0,1.0,0.0,0.0,1.0,5.45,0.0,5.45,-1.22,0.88,0.88,0.0,389.24,410.0,66302.53,0.0,12999.13,1.0,284.28,289.47,302.12,305.71,293.15,293.15,283.15,18422.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.06,3.7,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12496.12,0.0,1108.92,2275.33,0.0,1879.21,0.84,1.0,0.0,3.0,1.0,0.0
17516400.0,297.01,297.15,293.15,0.0,0.0,290.99,0.92,0.72,0.65,297.46,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.87,297.7,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.64,297.15,297.15,293.15,0.0,0.0,290.99,1.0,1.0,0.87,297.1,297.15,293.15,0.0,0.0,290.99,0.71,0.32,1.48,290.99,291.15,303.84,298.9,298.87,297.43,290.99,1.0,1.0,1.0,0.0,0.0,1.0,5.43,0.0,5.43,-1.22,0.87,0.87,0.0,395.75,410.0,65205.87,0.0,12965.11,1.0,284.27,289.45,301.91,305.44,293.15,293.15,283.15,18483.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,3.01,3.65,0.27,5.29,4.13,1.16,0.0,0.0,0.0,12270.56,0.0,1072.58,2275.33,0.0,1895.81,0.83,1.0,0.0,3.0,1.0,0.0
17516700.0,297.02,297.15,293.15,0.0,0.0,290.96,0.91,0.7,0.63,297.41,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.89,297.66,297.15,293.15,0.0,0.0,290.96,1.0,1.0,0.66,297.09,297.15,293.15,0.0,0.0,290.96,1.0,0.99,0.89,297.1,297.15,293.15,0.0,0.0,290.96,0.7,0.31,1.44,290.96,291.15,303.36,298.69,298.74,297.39,290.96,1.0,1.0,1.0,0.0,0.0,1.0,5.42,0.0,5.42,-1.22,0.86,0.86,0.0,401.97,410.0,64074.34,0.0,12932.28,1.0,284.27,289.43,301.69,305.17,293.15,293.15,283.15,18551.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.97,3.6,0.26,5.29,4.13,1.16,0.0,0.0,0.0,12040.92,0.0,1032.25,2275.33,0.0,1910.61,0.82,1.0,0.0,3.0,1.0,0.0
17517000.0,297.03,297.15,293.15,0.0,0.0,290.93,0.89,0.68,0.61,297.37,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.9,297.62,297.15,293.15,0.0,0.0,290.93,1.0,1.0,0.67,297.04,297.15,293.15,0.0,0.0,290.93,1.0,0.97,0.9,297.1,297.15,293.15,0.0,0.0,290.93,0.69,0.3,1.4,290.93,291.15,302.88,298.47,298.6,297.35,290.93,1.0,1.0,1.0,0.0,0.0,1.0,5.4,0.0,5.4,-1.22,0.84,0.84,0.0,408.04,410.0,62882.14,0.0,12899.98,1.0,284.26,289.42,301.47,304.88,293.15,293.15,283.15,18620.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.91,3.55,0.26,5.29,4.13,1.16,0.0,0.0,0.0,11805.35,0.0,987.96,2275.33,0.0,1922.65,0.81,1.0,0.0,3.0,1.0,0.0
17517300.0,297.04,297.15,293.15,0.0,0.0,290.9,0.88,0.66,0.6,297.32,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.91,297.58,297.15,293.15,0.0,0.0,290.9,1.0,1.0,0.67,297.0,297.15,293.15,0.0,0.0,290.9,1.0,0.94,0.9,297.1,297.15,293.15,0.0,0.0,290.9,0.68,0.3,1.38,290.9,291.15,302.41,298.25,298.47,297.32,290.9,1.0,1.0,1.0,0.0,0.0,1.0,5.37,0.0,5.37,-1.21,0.83,0.83,0.0,410.21,410.0,61511.15,0.0,12732.14,1.0,284.26,289.41,301.25,304.59,293.15,293.15,283.15,18724.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.85,3.48,0.25,5.29,4.13,1.16,0.0,0.0,0.0,11552.04,0.0,939.06,2275.33,0.0,1928.76,0.79,1.0,0.0,3.0,1.0,0.0
17517600.0,297.05,297.15,293.15,0.0,0.0,290.88,0.87,0.64,0.58,297.28,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.92,297.55,297.15,293.15,0.0,0.0,290.88,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,290.88,0.99,0.92,0.87,297.09,297.15,293.15,0.0,0.0,290.88,0.68,0.3,1.39,290.88,291.15,301.95,298.03,298.34,297.29,290.88,1.0,0.99,1.0,0.0,0.0,1.0,5.33,0.0,5.33,-1.2,0.81,0.81,0.0,410.2,410.0,60014.18,0.0,12516.43,1.0,284.25,289.4,301.03,304.29,293.15,293.15,283.15,18819.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.78,3.4,0.24,5.29,4.13,1.16,0.0,0.0,0.0,11286.87,0.0,884.64,2275.33,0.0,1925.65,0.78,1.0,0.0,3.0,1.0,0.0
17517900.0,297.06,297.15,293.15,0.0,0.0,290.86,0.86,0.62,0.57,297.25,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.92,297.51,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.68,297.0,297.15,293.15,0.0,0.0,290.86,0.98,0.89,0.85,297.07,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,301.47,297.82,298.21,297.26,290.86,1.0,0.99,1.0,0.0,0.0,1.0,5.3,0.0,5.3,-1.19,0.8,0.8,0.0,410.19,410.0,58464.86,0.0,12317.17,1.0,284.24,289.4,300.82,304.0,293.15,293.15,283.15,18880.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.71,3.32,0.23,5.29,4.13,1.16,0.0,0.0,0.0,11021.65,0.0,827.31,2275.33,0.0,1914.88,0.76,1.0,0.0,3.0,1.0,0.0
17518200.0,297.07,297.15,293.15,0.0,0.0,290.85,0.86,0.61,0.55,297.21,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.93,297.48,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.69,297.01,297.15,293.15,0.0,0.0,290.85,0.97,0.87,0.82,297.06,297.15,293.15,0.0,0.0,290.85,0.68,0.3,1.39,290.85,291.15,300.96,297.61,298.08,297.24,290.85,1.0,0.98,1.0,0.0,0.0,1.0,5.26,0.0,5.26,-1.18,0.78,0.78,0.0,410.17,410.0,56902.3,0.0,12134.44,1.0,284.24,289.41,300.61,303.7,293.15,293.15,283.15,18915.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.74,1.0,0.0,1.0,2.63,3.23,0.23,5.29,4.13,1.16,0.0,0.0,0.0,10762.07,0.0,770.01,2275.33,0.0,1899.5,0.74,1.0,0.0,3.0,1.0,0.0
17518500.0,297.07,297.15,293.15,0.0,0.0,290.85,0.85,0.6,0.54,297.18,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.93,297.44,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.69,297.02,297.15,293.15,0.0,0.0,290.85,0.96,0.84,0.8,297.04,297.15,293.15,0.0,0.0,290.85,0.68,0.3,1.39,290.85,291.15,300.42,297.41,297.94,297.21,290.85,1.0,0.98,1.0,0.0,0.0,1.0,5.23,0.0,5.23,-1.18,0.77,0.77,0.0,410.16,410.0,55345.41,0.0,11967.36,1.0,284.23,289.43,300.4,303.41,293.15,293.15,283.15,18927.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.55,3.14,0.22,5.29,4.13,1.16,0.0,0.0,0.0,10509.46,0.0,714.44,2275.33,0.0,1881.98,0.72,1.0,0.0,3.0,1.0,0.0
17518800.0,297.08,297.15,293.15,0.0,0.0,290.85,0.84,0.58,0.53,297.14,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.94,297.41,297.15,293.15,0.0,0.0,290.85,1.0,1.0,0.69,297.03,297.15,293.15,0.0,0.0,290.85,0.95,0.82,0.78,297.03,297.15,293.15,0.0,0.0,290.85,0.68,0.3,1.39,290.85,291.15,299.86,297.19,297.8,297.19,290.85,1.0,0.97,1.0,0.0,0.0,1.0,5.2,0.0,5.2,-1.17,0.75,0.75,0.0,410.15,410.0,53800.5,0.0,11812.38,1.0,284.23,289.45,300.19,303.12,293.15,293.15,283.15,18925.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.46,3.06,0.21,5.29,4.13,1.16,0.0,0.0,0.0,10263.86,0.0,661.6,2275.33,0.0,1863.46,0.7,1.0,0.0,3.0,1.0,0.0
17519100.0,297.08,297.15,293.15,0.0,0.0,290.86,0.84,0.57,0.52,297.11,297.15,293.15,0.0,0.0,290.86,1.0,0.99,0.94,297.38,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.69,297.04,297.15,293.15,0.0,0.0,290.86,0.94,0.8,0.77,297.01,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,299.3,296.98,297.65,297.17,290.86,1.0,0.97,1.0,0.0,0.0,1.0,5.18,0.0,5.18,-1.16,0.74,0.74,0.0,410.16,410.0,52263.01,0.0,11658.2,1.0,284.23,289.47,299.97,302.82,293.15,293.15,283.15,18917.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.38,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10024.3,0.0,611.89,2275.33,0.0,1844.11,0.68,1.0,0.0,3.0,1.0,0.0
17519400.0,297.08,297.15,293.15,0.0,0.0,290.86,0.83,0.56,0.51,297.09,297.15,293.15,0.0,0.0,290.86,1.0,0.98,0.93,297.34,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.86,0.93,0.79,0.75,297.0,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,298.75,296.76,297.52,297.16,290.86,1.0,0.97,1.0,0.0,0.0,1.0,5.14,0.0,5.14,-1.15,0.72,0.72,0.0,410.23,410.0,50691.67,0.0,11450.8,1.0,284.22,289.48,299.75,302.52,293.15,293.15,283.15,18920.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.73,1.0,0.0,1.0,2.3,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,9786.49,0.0,564.88,2275.33,0.0,1822.22,0.66,1.0,0.0,3.0,1.0,0.0
17519700.0,297.08,297.15,293.15,0.0,0.0,290.86,0.82,0.55,0.5,297.07,297.15,293.15,0.0,0.0,290.86,0.99,0.97,0.92,297.31,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.86,0.92,0.77,0.73,296.99,297.15,293.15,0.0,0.0,290.86,0.68,0.3,1.39,290.86,291.15,298.21,296.53,297.38,297.14,290.86,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.71,0.71,0.0,410.25,410.0,49106.22,0.0,11215.78,1.0,284.22,289.5,299.52,302.21,293.15,293.15,283.15,18917.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.22,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9552.33,0.0,520.38,2275.33,0.0,1796.56,0.65,1.0,0.0,3.0,1.0,0.0
17520000.0,297.08,297.15,293.15,0.0,0.0,290.86,0.81,0.53,0.49,297.06,297.15,293.15,0.0,0.0,290.86,0.99,0.95,0.9,297.28,297.15,293.15,0.0,0.0,290.86,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.86,0.91,0.75,0.72,296.97,297.15,293.15,0.0,0.0,290.86,0.67,0.3,1.39,290.86,291.15,297.7,296.3,297.26,297.13,290.86,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.69,0.69,0.0,410.26,410.0,47529.03,0.0,10968.32,1.0,284.21,289.52,299.29,301.9,293.15,293.15,283.15,18905.95,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9324.71,0.0,478.78,2275.33,0.0,1767.44,0.63,1.0,0.0,3.0,1.0,0.0
17520300.0,297.08,297.15,293.15,0.0,0.0,290.87,0.81,0.52,0.48,297.06,297.15,293.15,0.0,0.0,290.87,0.98,0.94,0.89,297.25,297.15,293.15,0.0,0.0,290.87,1.0,1.0,0.7,297.05,297.15,293.15,0.0,0.0,290.87,0.9,0.73,0.7,296.96,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,297.23,296.07,297.15,297.12,290.87,1.0,0.95,1.0,0.0,0.0,1.0,5.0,0.0,5.0,-1.12,0.68,0.68,0.0,410.26,410.0,45980.31,0.0,10718.13,1.0,284.2,289.55,299.06,301.59,293.15,293.15,283.15,18884.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.72,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9106.06,0.0,440.35,2275.33,0.0,1734.86,0.61,1.0,0.0,3.0,1.0,0.0
17520600.0,297.08,297.15,293.15,0.0,0.0,290.87,0.8,0.51,0.47,297.05,297.15,293.15,0.0,0.0,290.87,0.97,0.92,0.87,297.22,297.15,293.15,0.0,0.0,290.87,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.87,0.89,0.72,0.69,296.95,297.15,293.15,0.0,0.0,290.87,0.67,0.3,1.39,290.87,291.15,296.81,295.85,297.04,297.11,290.87,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.67,0.67,0.0,410.26,410.0,44471.27,0.0,10469.46,1.0,284.2,289.57,298.84,301.29,293.15,293.15,283.15,18853.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.98,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8897.97,0.0,405.16,2275.33,0.0,1698.6,0.59,1.0,0.0,3.0,1.0,0.0
17520900.0,297.08,297.15,293.15,0.0,0.0,290.88,0.79,0.5,0.46,297.05,297.15,293.15,0.0,0.0,290.88,0.96,0.9,0.86,297.19,297.15,293.15,0.0,0.0,290.88,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.88,0.88,0.7,0.67,296.93,297.15,293.15,0.0,0.0,290.88,0.67,0.3,1.39,290.88,291.15,296.44,295.63,296.95,297.1,290.88,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.65,0.65,0.0,410.26,410.0,43018.11,0.0,10224.25,1.0,284.19,289.59,298.62,300.99,293.15,293.15,283.15,18812.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.9,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8702.39,0.0,373.25,2275.33,0.0,1658.26,0.57,1.0,0.0,3.0,1.0,0.0
17521200.0,297.08,297.15,293.15,0.0,0.0,290.89,0.78,0.49,0.45,297.05,297.15,293.15,0.0,0.0,290.89,0.96,0.88,0.84,297.16,297.15,293.15,0.0,0.0,290.89,0.99,1.0,0.7,297.06,297.15,293.15,0.0,0.0,290.89,0.87,0.69,0.66,296.92,297.15,293.15,0.0,0.0,290.89,0.67,0.3,1.39,290.89,291.15,296.15,295.42,296.88,297.09,290.89,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.64,0.64,0.0,410.26,410.0,41640.35,0.0,9984.36,1.0,284.19,289.62,298.41,300.71,293.15,293.15,283.15,18765.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.83,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8521.5,0.0,344.68,2275.33,0.0,1614.76,0.56,1.0,0.0,3.0,1.0,0.0
17521500.0,298.12,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,298.54,303.15,285.15,0.0,0.0,292.12,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.11,0.36,0.3,0.0,297.65,303.15,285.15,0.0,0.0,292.08,0.36,0.3,0.01,292.17,303.15,295.93,295.25,296.46,296.51,289.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,302.4,180.45,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17521800.0,298.49,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,298.92,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.88,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,291.86,0.37,0.3,0.0,291.83,303.15,295.77,295.13,296.26,296.25,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,206.56,80.11,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522100.0,298.67,303.15,285.15,0.0,0.0,291.52,0.41,0.3,0.0,298.9,303.15,285.15,0.0,0.0,291.53,0.41,0.3,0.0,299.11,303.15,285.15,0.0,0.0,291.53,0.41,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.52,0.41,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.51,0.41,0.3,0.01,291.38,303.15,295.66,295.05,296.05,296.0,289.65,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,112.96,119.0,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522400.0,298.76,303.15,285.15,0.0,0.0,290.81,0.48,0.3,0.0,299.0,303.15,285.15,0.0,0.0,290.81,0.48,0.3,0.0,299.21,303.15,285.15,0.0,0.0,290.81,0.48,0.3,0.0,298.78,303.15,285.15,0.0,0.0,290.81,0.48,0.3,0.0,298.47,303.15,285.15,0.0,0.0,290.8,0.48,0.3,0.01,290.58,303.15,295.6,295.01,295.77,295.71,289.93,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.22,50.0,238.81,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17522700.0,298.82,303.15,285.15,0.0,0.0,290.4,0.4,0.3,0.0,299.05,303.15,285.15,0.0,0.0,290.4,0.4,0.3,0.0,299.27,303.15,285.15,0.0,0.0,290.4,0.4,0.3,0.0,298.85,303.15,285.15,0.0,0.0,290.4,0.4,0.3,0.0,298.53,303.15,285.15,0.0,0.0,290.4,0.4,0.3,0.01,290.23,303.15,295.58,295.0,295.65,295.61,290.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.11,50.0,160.14,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523000.0,298.87,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,299.3,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,298.89,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,298.58,303.15,285.15,0.0,0.0,290.33,0.36,0.3,0.0,290.19,303.15,295.59,295.02,295.62,295.6,290.38,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,72.39,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523300.0,298.92,303.15,285.15,0.0,0.0,290.29,0.46,0.3,0.0,299.06,303.15,285.15,0.0,0.0,290.29,0.46,0.3,0.0,299.32,303.15,285.15,0.0,0.0,290.29,0.46,0.3,0.0,298.91,303.15,285.15,0.0,0.0,290.29,0.46,0.3,0.0,298.6,303.15,285.15,0.0,0.0,290.29,0.46,0.3,0.01,290.22,303.15,295.62,295.05,295.61,295.6,290.62,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.18,50.0,161.03,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523600.0,298.94,303.15,285.15,0.0,0.0,290.38,0.41,0.3,0.0,299.07,303.15,285.15,0.0,0.0,290.38,0.41,0.3,0.0,299.33,303.15,285.15,0.0,0.0,290.38,0.41,0.3,0.0,298.92,303.15,285.15,0.0,0.0,290.38,0.41,0.3,0.0,298.61,303.15,285.15,0.0,0.0,290.38,0.41,0.3,0.01,290.38,303.15,295.66,295.09,295.63,295.63,290.86,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.11,50.0,140.74,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17523900.0,298.96,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,299.1,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,299.32,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.94,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,298.63,303.15,285.15,0.0,0.0,290.45,0.36,0.3,0.0,290.47,303.15,295.72,295.14,295.65,295.66,291.03,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,64.85,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524200.0,298.97,303.15,285.15,0.0,0.0,290.59,0.46,0.3,0.0,299.13,303.15,285.15,0.0,0.0,290.59,0.46,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.59,0.46,0.3,0.0,298.95,303.15,285.15,0.0,0.0,290.59,0.46,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.59,0.46,0.3,0.01,290.64,303.15,295.77,295.19,295.7,295.71,291.24,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.06,0.0,0.0,0.0,-0.17,50.0,132.57,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524500.0,298.97,303.15,285.15,0.0,0.0,290.91,0.48,0.3,0.0,299.15,303.15,285.15,0.0,0.0,290.91,0.48,0.3,0.0,299.31,303.15,285.15,0.0,0.0,290.91,0.48,0.3,0.0,298.95,303.15,285.15,0.0,0.0,290.91,0.48,0.3,0.0,298.64,303.15,285.15,0.0,0.0,290.91,0.48,0.3,0.01,290.99,303.15,295.82,295.23,295.78,295.79,291.52,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.07,0.0,0.0,0.0,-0.22,50.0,198.44,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17524800.0,298.98,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.0,299.16,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.0,299.31,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.16,0.43,0.3,0.01,291.26,303.15,295.85,295.25,295.82,295.83,291.75,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.14,50.0,133.64,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525100.0,298.99,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,299.17,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,299.33,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.31,0.37,0.3,0.01,291.41,303.15,295.87,295.26,295.84,295.85,291.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,77.02,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525400.0,299.0,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,299.18,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,299.34,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.4,0.37,0.3,0.0,291.5,303.15,295.9,295.28,295.86,295.86,292.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,50.03,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17525700.0,299.01,303.15,285.15,0.0,0.0,291.48,0.38,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.48,0.38,0.3,0.0,299.35,303.15,285.15,0.0,0.0,291.48,0.38,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.48,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.48,0.38,0.3,0.0,291.58,303.15,295.93,295.3,295.87,295.88,292.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,41.06,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526000.0,299.01,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,299.19,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,299.36,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.94,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.56,0.37,0.3,0.0,291.67,303.15,295.97,295.32,295.9,295.91,292.34,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,40.45,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526300.0,299.02,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.66,0.37,0.3,0.0,291.77,303.15,296.0,295.34,295.92,295.94,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,41.72,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526600.0,299.02,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.76,0.36,0.3,0.0,291.87,303.15,296.03,295.36,295.95,295.97,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,41.66,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17526900.0,299.02,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,298.95,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.87,0.37,0.3,0.0,291.98,303.15,296.06,295.37,295.98,296.0,292.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,39.54,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527200.0,299.02,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,299.2,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,299.37,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.97,0.38,0.3,0.0,292.09,303.15,296.09,295.39,296.01,296.03,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,35.91,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527500.0,299.02,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.06,0.39,0.3,0.0,292.17,303.15,296.12,295.4,296.03,296.05,292.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,31.92,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17527800.0,299.03,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,298.71,303.15,285.15,0.0,0.0,292.13,0.41,0.3,0.0,292.25,303.15,296.13,295.41,296.06,296.07,292.89,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,27.91,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528100.0,299.03,303.15,285.15,0.0,0.0,292.2,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.2,0.42,0.3,0.0,299.37,303.15,285.15,0.0,0.0,292.2,0.42,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.2,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.2,0.42,0.3,0.0,292.32,303.15,296.15,295.42,296.07,296.09,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,24.03,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528400.0,299.03,303.15,285.15,0.0,0.0,292.25,0.44,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.25,0.44,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.25,0.44,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.25,0.44,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.25,0.44,0.3,0.0,292.38,303.15,296.15,295.42,296.09,296.1,293.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,21.13,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17528700.0,299.03,303.15,285.15,0.0,0.0,292.31,0.43,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.31,0.43,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.31,0.43,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.31,0.43,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.31,0.43,0.3,0.0,292.43,303.15,296.15,295.42,296.1,296.11,293.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,20.62,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529000.0,299.03,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.37,0.42,0.3,0.0,292.5,303.15,296.15,295.42,296.11,296.12,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.04,50.0,21.61,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529300.0,299.03,303.15,285.15,0.0,0.0,292.43,0.46,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.43,0.46,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.43,0.46,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.43,0.46,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.43,0.46,0.3,0.0,292.55,303.15,296.15,295.42,296.11,296.13,293.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,17.52,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529600.0,299.03,303.15,285.15,0.0,0.0,292.46,0.52,0.3,0.0,299.2,303.15,285.15,0.0,0.0,292.46,0.52,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.46,0.52,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.46,0.52,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.46,0.52,0.3,0.0,292.58,303.15,296.15,295.42,296.12,296.13,293.21,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,11.56,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17529900.0,299.03,303.15,285.15,0.0,0.0,292.49,0.5,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.49,0.5,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.49,0.5,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.49,0.5,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.49,0.5,0.3,0.0,292.61,303.15,296.15,295.42,296.12,296.13,293.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,11.3,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530200.0,299.02,303.15,285.15,0.0,0.0,292.51,0.55,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.51,0.55,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.51,0.55,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.51,0.55,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.51,0.55,0.3,0.0,292.63,303.15,296.15,295.42,296.12,296.13,293.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.21,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530500.0,299.02,303.15,285.15,0.0,0.0,292.53,0.69,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.53,0.69,0.3,0.0,299.36,303.15,285.15,0.0,0.0,292.53,0.69,0.3,0.0,299.0,303.15,285.15,0.0,0.0,292.53,0.69,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.53,0.69,0.3,0.0,292.65,303.15,296.15,295.42,296.12,296.14,293.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.92,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17530800.0,299.02,303.15,285.15,0.0,0.0,292.54,0.7,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.54,0.7,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.54,0.7,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.54,0.7,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.54,0.7,0.3,0.0,292.66,303.15,296.15,295.42,296.13,296.14,293.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,5.14,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531100.0,299.02,303.15,285.15,0.0,0.0,292.55,0.92,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.55,0.92,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.55,0.92,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.55,0.92,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.55,0.92,0.3,0.0,292.67,303.15,296.15,295.42,296.12,296.14,293.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.92,3.67,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531400.0,299.02,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.19,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.35,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,70.17,2.54,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17531700.0,299.02,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.99,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,87.99,1.94,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532000.0,299.01,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.34,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,105.81,1.53,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532300.0,299.01,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.18,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,123.63,1.3,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532600.0,299.01,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.33,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,141.45,1.13,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17532900.0,299.0,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.98,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,159.27,0.98,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533200.0,299.0,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.17,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,177.09,0.85,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533500.0,299.0,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.32,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,194.91,0.74,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17533800.0,299.0,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,212.73,0.65,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534100.0,298.99,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.16,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.31,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.97,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,230.55,0.57,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534400.0,298.99,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,248.37,0.5,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17534700.0,298.99,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,266.19,0.44,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535000.0,298.99,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.15,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.3,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.96,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,284.01,0.38,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535300.0,298.98,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,301.83,0.34,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535600.0,298.98,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.29,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,319.65,0.3,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17535900.0,298.98,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.14,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,299.28,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.95,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,292.56,1.0,0.3,0.0,292.68,303.15,296.15,295.42,296.12,296.14,293.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,337.47,0.33,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
