time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17560500.0,298.83,303.15,285.15,0.0,0.0,294.7,0.41,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.7,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.7,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.7,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.7,0.41,0.3,0.0,294.71,303.15,295.11,294.41,295.1,295.1,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.43,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17560800.0,298.83,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.71,0.41,0.3,0.0,294.72,303.15,295.15,294.44,295.11,295.11,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.58,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561100.0,298.84,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.71,0.4,0.3,0.0,294.72,303.15,295.2,294.49,295.13,295.13,294.75,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,1.8,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561400.0,298.84,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.77,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,294.73,303.15,295.26,294.55,295.15,295.16,294.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,2.09,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17561700.0,298.84,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.95,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,298.67,303.15,285.15,0.0,0.0,294.72,0.4,0.3,0.0,294.73,303.15,295.33,294.62,295.19,295.2,294.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,2.44,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562000.0,298.84,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,294.73,303.15,295.41,294.7,295.23,295.25,294.76,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,2.84,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562300.0,298.84,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.73,0.39,0.3,0.0,294.74,303.15,295.5,294.78,295.29,295.32,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,3.32,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562600.0,298.84,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,298.96,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,299.02,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,298.76,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,298.68,303.15,285.15,0.0,0.0,294.74,0.38,0.3,0.0,294.74,303.15,295.59,294.87,295.35,295.39,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,3.89,0.0,0.0,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17562900.0,298.67,297.15,293.15,0.0,0.0,297.64,1.0,0.66,0.25,298.82,297.15,293.15,0.0,0.0,297.64,1.0,0.69,0.27,298.88,297.15,293.15,0.0,0.0,297.64,1.0,0.7,0.2,298.67,297.15,293.15,0.0,0.0,297.64,1.0,0.66,0.27,298.53,297.15,293.15,0.0,0.0,297.64,1.0,0.63,1.26,297.64,291.15,295.68,294.96,298.08,298.78,297.65,1.0,0.48,1.0,0.0,0.0,1.0,2.7,0.0,2.7,-0.61,0.0,0.0,0.0,66.0,67.52,1023.11,0.0,1430.29,0.0,284.19,289.62,298.54,299.94,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17563200.0,298.0,297.15,293.15,0.0,0.0,291.74,1.0,0.83,0.28,298.32,297.15,293.15,0.0,0.0,291.74,1.0,0.91,0.3,298.34,297.15,293.15,0.0,0.0,291.74,1.0,0.93,0.22,298.17,297.15,293.15,0.0,0.0,291.74,1.0,0.85,0.3,297.96,297.15,293.15,0.0,0.0,291.74,1.0,0.79,1.42,291.74,291.15,295.78,295.06,297.7,298.25,291.73,1.0,0.53,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.49,0.49,0.0,82.96,85.34,27840.74,0.0,2017.85,0.0,284.18,290.64,298.53,300.41,293.15,293.15,283.15,16603.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.03,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7431.16,0.0,120.34,2275.33,0.0,1116.89,0.38,1.0,0.0,3.0,1.0,0.0
17563500.0,297.61,297.15,293.15,0.0,0.0,291.67,1.0,0.91,0.31,297.96,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.33,297.98,297.15,293.15,0.0,0.0,291.67,1.0,1.0,0.24,297.82,297.15,293.15,0.0,0.0,291.67,1.0,0.97,0.33,297.53,297.15,293.15,0.0,0.0,291.67,1.0,0.86,1.56,291.67,291.15,295.88,295.15,297.43,297.88,291.67,1.0,0.59,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.51,0.51,0.0,101.01,103.16,29813.95,0.0,2710.34,0.0,284.19,290.52,298.08,299.73,293.15,293.15,283.15,17086.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.13,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7465.01,0.0,139.19,2275.33,0.0,840.33,0.4,1.0,0.0,3.0,1.0,0.0
17563800.0,297.42,297.15,293.15,0.0,0.0,291.64,1.0,0.96,0.34,297.78,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.36,297.79,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.26,297.64,297.15,293.15,0.0,0.0,291.64,1.0,1.0,0.36,297.33,297.15,293.15,0.0,0.0,291.64,1.0,0.89,1.7,291.64,291.15,295.97,295.25,297.3,297.69,291.64,1.0,0.64,1.0,0.0,0.0,1.0,3.62,0.0,3.62,-0.81,0.53,0.53,0.0,119.0,120.98,31731.64,0.0,3465.98,0.0,284.2,290.44,298.28,300.04,293.15,293.15,283.15,17120.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.22,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7648.99,0.0,156.57,2275.33,0.0,879.85,0.42,1.0,0.0,3.0,1.0,0.0
17564100.0,297.3,297.15,293.15,0.0,0.0,291.61,1.0,0.99,0.36,297.66,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.38,297.67,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.28,297.53,297.15,293.15,0.0,0.0,291.61,1.0,1.0,0.38,297.2,297.15,293.15,0.0,0.0,291.61,1.0,0.9,1.82,291.61,291.15,296.06,295.34,297.23,297.57,291.61,1.0,0.68,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.55,0.55,0.0,136.96,138.8,33621.21,0.0,4279.86,0.0,284.21,290.37,298.37,300.23,293.15,293.15,283.15,17113.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.31,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7810.59,0.0,175.39,2275.33,0.0,985.62,0.44,1.0,0.0,3.0,1.0,0.0
17564400.0,297.2,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.39,297.57,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.57,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.3,297.44,297.15,293.15,0.0,0.0,291.58,1.0,1.0,0.41,297.1,297.15,293.15,0.0,0.0,291.58,1.0,0.89,1.93,291.58,291.15,296.15,295.42,297.18,297.48,291.58,1.0,0.73,1.0,0.0,0.0,1.0,4.13,0.0,4.13,-0.93,0.57,0.57,0.0,154.88,156.62,35443.23,0.0,5148.12,0.0,284.22,290.31,298.45,300.4,293.15,293.15,283.15,17117.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.39,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7970.54,0.0,195.79,2275.33,0.0,1080.28,0.45,1.0,0.0,3.0,1.0,0.0
17564700.0,297.12,297.15,293.15,0.0,0.0,291.55,1.0,0.99,0.41,297.5,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.43,297.49,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.32,297.36,297.15,293.15,0.0,0.0,291.55,1.0,1.0,0.43,297.01,297.15,293.15,0.0,0.0,291.55,1.0,0.87,2.04,291.55,291.15,296.23,295.48,297.13,297.4,291.55,1.0,0.77,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.59,0.59,0.0,172.8,174.44,37159.0,0.0,6069.4,1.0,284.23,290.25,298.51,300.55,293.15,293.15,283.15,17141.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8123.13,0.0,217.4,2275.33,0.0,1181.04,0.47,1.0,0.0,3.0,1.0,0.0
17565000.0,297.05,297.15,293.15,0.0,0.0,291.51,1.0,0.97,0.43,297.42,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.45,297.41,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.33,297.29,297.15,293.15,0.0,0.0,291.51,1.0,1.0,0.45,296.94,297.15,293.15,0.0,0.0,291.51,1.0,0.83,2.14,291.51,291.15,296.32,295.5,297.09,297.32,291.51,1.0,0.81,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.03,0.6,0.6,0.0,190.69,192.26,38724.93,0.0,7038.47,1.0,284.24,290.19,298.53,300.64,293.15,293.15,283.15,17188.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.56,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8257.37,0.0,239.54,2275.33,0.0,1285.12,0.49,1.0,0.0,3.0,1.0,0.0
17565300.0,296.98,297.15,293.15,0.0,0.0,291.48,1.0,0.94,0.45,297.36,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,297.34,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.35,297.23,297.15,293.15,0.0,0.0,291.48,1.0,1.0,0.47,296.86,297.15,293.15,0.0,0.0,291.48,1.0,0.78,2.24,291.48,291.15,296.4,295.49,297.06,297.25,291.48,1.0,0.84,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.62,0.62,0.0,208.59,210.08,40136.61,0.0,8055.35,1.0,284.24,290.14,298.51,300.7,293.15,293.15,283.15,17245.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.63,2.14,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8373.35,0.0,261.62,2275.33,0.0,1385.28,0.5,1.0,0.0,3.0,1.0,0.0
17565600.0,296.91,297.15,293.15,0.0,0.0,291.44,1.0,0.9,0.47,297.29,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.49,297.27,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.36,297.16,297.15,293.15,0.0,0.0,291.44,1.0,1.0,0.49,296.79,297.15,293.15,0.0,0.0,291.44,1.0,0.72,2.34,291.44,291.15,296.48,295.44,297.02,297.18,291.44,1.0,0.88,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.63,0.63,0.0,226.47,227.9,41390.04,0.0,9116.63,1.0,284.24,290.09,298.47,300.72,293.15,293.15,283.15,17310.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.69,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8471.19,0.0,283.16,2275.33,0.0,1480.13,0.52,1.0,0.0,3.0,1.0,0.0
17565900.0,296.85,297.15,293.15,0.0,0.0,291.41,1.0,0.85,0.49,297.23,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.51,297.21,297.15,293.15,0.0,0.0,291.41,1.0,1.0,0.38,297.11,297.15,293.15,0.0,0.0,291.41,1.0,0.99,0.51,296.73,297.15,293.15,0.0,0.0,291.41,1.0,0.65,2.43,291.41,291.15,296.57,295.38,296.99,297.11,291.41,1.0,0.91,1.0,0.0,0.0,1.0,5.18,0.0,5.18,-1.16,0.64,0.64,0.0,244.34,245.72,42489.23,0.0,10221.38,1.0,284.24,290.04,298.4,300.71,293.15,293.15,283.15,17378.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8551.61,0.0,303.71,2275.33,0.0,1568.39,0.53,1.0,0.0,3.0,1.0,0.0
17566200.0,296.8,297.15,293.15,0.0,0.0,291.38,1.0,0.79,0.5,297.18,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.53,297.15,297.15,293.15,0.0,0.0,291.38,1.0,1.0,0.39,297.05,297.15,293.15,0.0,0.0,291.38,1.0,0.98,0.53,296.67,297.15,293.15,0.0,0.0,291.38,1.0,0.56,2.51,291.38,291.15,296.65,295.3,296.96,297.05,291.38,1.0,0.95,1.0,0.0,0.0,1.0,5.37,0.0,5.37,-1.2,0.65,0.65,0.0,262.21,263.54,43458.9,0.0,11368.07,1.0,284.24,290.0,298.32,300.68,293.15,293.15,283.15,17440.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8617.81,0.0,323.03,2275.33,0.0,1649.5,0.55,1.0,0.0,3.0,1.0,0.0
17566500.0,296.68,297.15,293.15,0.0,0.0,291.28,1.0,0.71,0.57,297.08,297.15,293.15,0.0,0.0,291.28,1.0,0.99,0.6,297.05,297.15,293.15,0.0,0.0,291.28,1.0,0.98,0.45,296.95,297.15,293.15,0.0,0.0,291.28,1.0,0.94,0.6,296.66,297.15,293.15,0.0,0.0,291.28,0.91,0.48,2.19,291.28,291.15,296.73,295.22,296.9,296.95,291.28,1.0,0.94,1.0,0.0,0.0,1.0,5.32,0.0,5.32,-1.19,0.65,0.65,0.0,281.68,281.36,43357.85,0.0,11257.53,1.0,284.23,289.91,298.23,300.59,293.15,293.15,283.15,17876.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8593.55,0.0,334.28,2275.33,0.0,1698.26,0.55,1.0,0.0,3.0,1.0,0.0
17566800.0,296.6,297.15,293.15,0.0,0.0,291.17,0.96,0.61,0.56,296.98,297.15,293.15,0.0,0.0,291.17,1.0,0.96,0.69,296.96,297.15,293.15,0.0,0.0,291.17,1.0,0.95,0.51,296.84,297.15,293.15,0.0,0.0,291.17,1.0,0.89,0.69,296.73,297.15,293.15,0.0,0.0,291.17,0.83,0.4,1.86,291.17,291.15,296.82,295.14,296.86,296.87,291.17,1.0,0.93,1.0,0.0,0.0,1.0,5.17,0.0,5.17,-1.16,0.64,0.64,0.0,300.03,299.18,42498.35,0.0,10633.18,1.0,284.21,289.84,298.13,300.46,293.15,293.15,283.15,18242.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.81,2.35,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8500.12,0.0,331.15,2275.33,0.0,1681.16,0.55,1.0,0.0,3.0,1.0,0.0
17567100.0,296.72,297.15,293.15,0.0,0.0,291.09,0.88,0.53,0.49,296.87,297.15,293.15,0.0,0.0,291.09,1.0,0.92,0.76,296.86,297.15,293.15,0.0,0.0,291.09,1.0,0.9,0.56,296.72,297.15,293.15,0.0,0.0,291.09,1.0,0.82,0.76,296.82,297.15,293.15,0.0,0.0,291.09,0.76,0.34,1.59,291.09,291.15,296.9,295.07,296.84,296.83,291.09,1.0,0.91,1.0,0.0,0.0,1.0,5.0,0.0,5.0,-1.12,0.63,0.63,0.0,317.52,317.0,41294.22,0.0,9945.47,1.0,284.2,289.79,298.05,300.31,293.15,293.15,283.15,18443.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.77,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8377.85,0.0,317.87,2275.33,0.0,1622.23,0.54,1.0,0.0,3.0,1.0,0.0
17567400.0,296.86,297.15,293.15,0.0,0.0,291.01,0.82,0.48,0.44,296.75,297.15,293.15,0.0,0.0,291.01,0.99,0.85,0.81,296.74,297.15,293.15,0.0,0.0,291.01,0.98,0.83,0.59,296.69,297.15,293.15,0.0,0.0,291.01,0.95,0.73,0.71,296.89,297.15,293.15,0.0,0.0,291.02,0.7,0.3,1.39,291.01,291.15,296.98,295.01,296.91,296.88,291.01,1.0,0.88,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.62,0.62,0.0,336.4,334.29,39856.58,0.0,8821.63,1.0,284.19,289.75,297.99,300.19,293.15,293.15,283.15,18639.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.71,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8248.62,0.0,301.02,2275.33,0.0,1551.43,0.53,1.0,0.0,3.0,1.0,0.0
17567700.0,296.98,297.15,293.15,0.0,0.0,290.95,0.79,0.45,0.41,296.77,297.15,293.15,0.0,0.0,290.95,0.94,0.78,0.75,296.78,297.15,293.15,0.0,0.0,290.95,0.94,0.76,0.54,296.76,297.15,293.15,0.0,0.0,290.95,0.89,0.67,0.64,296.93,297.15,293.15,0.0,0.0,290.95,0.69,0.3,1.38,290.95,291.15,297.07,294.98,296.96,296.93,290.95,1.0,0.85,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.61,0.61,0.0,345.71,344.68,38094.71,0.0,7813.88,1.0,284.17,289.73,297.95,300.06,293.15,293.15,283.15,18784.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8092.67,0.0,277.24,2275.33,0.0,1439.81,0.51,1.0,0.0,3.0,1.0,0.0
17568000.0,297.07,297.15,293.15,0.0,0.0,290.92,0.77,0.43,0.4,296.83,297.15,293.15,0.0,0.0,290.92,0.91,0.72,0.69,296.85,297.15,293.15,0.0,0.0,290.92,0.9,0.71,0.5,296.84,297.15,293.15,0.0,0.0,290.92,0.86,0.61,0.59,296.94,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,297.15,294.99,297.0,296.96,290.92,1.0,0.83,1.0,0.0,0.0,1.0,4.29,0.0,4.29,-0.96,0.59,0.59,0.0,348.64,347.79,36511.95,0.0,7101.55,1.0,284.16,289.74,297.96,299.98,293.15,293.15,283.15,18753.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.56,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,7966.38,0.0,254.4,2275.33,0.0,1321.79,0.5,1.0,0.0,3.0,1.0,0.0
17568300.0,297.14,297.15,293.15,0.0,0.0,290.92,0.76,0.43,0.4,296.91,297.15,293.15,0.0,0.0,290.92,0.88,0.68,0.65,296.92,297.15,293.15,0.0,0.0,290.92,0.88,0.67,0.47,296.92,297.15,293.15,0.0,0.0,290.92,0.84,0.57,0.55,296.96,297.15,293.15,0.0,0.0,290.92,0.68,0.3,1.39,290.92,291.15,297.21,295.01,297.04,296.99,290.92,1.0,0.81,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.58,0.58,0.0,346.67,346.02,35194.6,0.0,6588.17,1.0,284.16,289.77,297.98,299.94,293.15,293.15,283.15,18658.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7868.53,0.0,234.87,2275.33,0.0,1225.41,0.48,1.0,0.0,3.0,1.0,0.0
17568600.0,297.19,297.15,293.15,0.0,0.0,290.93,0.77,0.44,0.4,296.98,297.15,293.15,0.0,0.0,290.93,0.87,0.65,0.62,296.99,297.15,293.15,0.0,0.0,290.93,0.87,0.64,0.45,297.0,297.15,293.15,0.0,0.0,290.93,0.82,0.54,0.52,296.97,297.15,293.15,0.0,0.0,290.93,0.68,0.3,1.39,290.93,291.15,297.24,295.02,297.08,297.04,290.93,1.0,0.8,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.57,0.57,0.0,341.83,341.38,34172.85,0.0,6242.81,1.0,284.15,289.8,298.0,299.9,293.15,293.15,283.15,18534.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7792.17,0.0,219.31,2275.33,0.0,1155.35,0.47,1.0,0.0,3.0,1.0,0.0
17568900.0,297.23,297.15,293.15,0.0,0.0,290.96,0.78,0.45,0.41,297.04,297.15,293.15,0.0,0.0,290.96,0.86,0.63,0.6,297.04,297.15,293.15,0.0,0.0,290.96,0.86,0.62,0.44,297.05,297.15,293.15,0.0,0.0,290.96,0.82,0.52,0.5,296.99,297.15,293.15,0.0,0.0,290.96,0.68,0.3,1.39,290.96,291.15,297.24,295.02,297.12,297.09,290.96,1.0,0.79,1.0,0.0,0.0,1.0,4.02,0.0,4.02,-0.9,0.56,0.56,0.0,335.45,335.16,33454.88,0.0,6033.27,1.0,284.15,289.84,298.01,299.87,293.15,293.15,283.15,18400.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7737.83,0.0,207.72,2275.33,0.0,1105.31,0.46,1.0,0.0,3.0,1.0,0.0
17569200.0,297.26,297.15,293.15,0.0,0.0,291.0,0.79,0.47,0.43,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.0,0.86,0.61,0.43,297.1,297.15,293.15,0.0,0.0,291.0,0.81,0.51,0.49,297.0,297.15,293.15,0.0,0.0,291.0,0.68,0.3,1.39,291.0,291.15,297.22,295.02,297.15,297.13,291.0,1.0,0.79,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.9,0.56,0.56,0.0,328.56,328.4,33012.05,0.0,5927.01,1.0,284.15,289.88,298.01,299.86,293.15,293.15,283.15,18275.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7703.4,0.0,199.73,2275.33,0.0,1073.68,0.46,1.0,0.0,3.0,1.0,0.0
17569500.0,297.29,297.15,293.15,0.0,0.0,291.03,0.81,0.49,0.45,297.12,297.15,293.15,0.0,0.0,291.03,0.86,0.61,0.59,297.12,297.15,293.15,0.0,0.0,291.03,0.86,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.03,0.82,0.51,0.49,297.02,297.15,293.15,0.0,0.0,291.03,0.69,0.3,1.38,291.03,291.15,297.19,295.02,297.18,297.17,291.03,1.0,0.78,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.9,0.55,0.55,0.0,321.89,321.84,32800.26,0.0,5901.82,1.0,284.16,289.92,298.01,299.84,293.15,293.15,283.15,18168.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7685.23,0.0,194.71,2275.33,0.0,1057.3,0.45,1.0,0.0,3.0,1.0,0.0
17569800.0,297.3,297.15,293.15,0.0,0.0,291.07,0.82,0.52,0.47,297.15,297.15,293.15,0.0,0.0,291.07,0.87,0.61,0.59,297.14,297.15,293.15,0.0,0.0,291.07,0.86,0.6,0.42,297.15,297.15,293.15,0.0,0.0,291.07,0.82,0.51,0.49,297.03,297.15,293.15,0.0,0.0,291.07,0.69,0.3,1.38,291.07,291.15,297.15,295.01,297.19,297.2,291.07,1.0,0.79,1.0,0.0,0.0,1.0,4.03,0.0,4.03,-0.9,0.55,0.55,0.0,315.94,315.99,32760.63,0.0,5937.87,1.0,284.16,289.96,298.01,299.84,293.15,293.15,283.15,18082.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7679.5,0.0,191.97,2275.33,0.0,1053.03,0.45,1.0,0.0,3.0,1.0,0.0
17570100.0,297.31,297.15,293.15,0.0,0.0,291.1,0.84,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.1,0.88,0.62,0.59,297.16,297.15,293.15,0.0,0.0,291.1,0.87,0.6,0.42,297.17,297.15,293.15,0.0,0.0,291.1,0.83,0.51,0.49,297.05,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,297.11,295.0,297.19,297.21,291.1,1.0,0.79,1.0,0.0,0.0,1.0,4.06,0.0,4.06,-0.91,0.55,0.55,0.0,311.11,311.24,32839.54,0.0,6024.97,1.0,284.16,289.99,298.0,299.83,293.15,293.15,283.15,18017.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7682.2,0.0,190.99,2275.33,0.0,1056.71,0.45,1.0,0.0,3.0,1.0,0.0
17570400.0,297.31,297.15,293.15,0.0,0.0,291.13,0.86,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.13,0.88,0.62,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.87,0.6,0.43,297.18,297.15,293.15,0.0,0.0,291.13,0.83,0.52,0.5,297.06,297.15,293.15,0.0,0.0,291.13,0.7,0.3,1.38,291.13,291.15,297.08,294.99,297.19,297.22,291.13,1.0,0.79,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.55,0.55,0.0,307.52,307.71,33010.57,0.0,6149.72,1.0,284.17,290.01,297.99,299.83,293.15,293.15,283.15,17962.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7691.94,0.0,191.32,2275.33,0.0,1065.73,0.45,1.0,0.0,3.0,1.0,0.0
17570700.0,297.31,297.15,293.15,0.0,0.0,291.15,0.88,0.61,0.55,297.2,297.15,293.15,0.0,0.0,291.15,0.89,0.63,0.6,297.18,297.15,293.15,0.0,0.0,291.15,0.88,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.15,0.84,0.53,0.5,297.08,297.15,293.15,0.0,0.0,291.15,0.7,0.3,1.38,291.15,291.15,297.06,294.98,297.19,297.23,291.16,1.0,0.8,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.56,0.56,0.0,305.34,305.58,33264.08,0.0,6307.17,1.0,284.17,290.02,297.99,299.84,293.15,293.15,283.15,17916.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7708.43,0.0,192.84,2275.33,0.0,1079.4,0.45,1.0,0.0,3.0,1.0,0.0
17571000.0,297.31,297.15,293.15,0.0,0.0,291.18,0.89,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.18,0.9,0.64,0.61,297.18,297.15,293.15,0.0,0.0,291.18,0.88,0.61,0.43,297.2,297.15,293.15,0.0,0.0,291.18,0.85,0.53,0.51,297.09,297.15,293.15,0.0,0.0,291.18,0.7,0.3,1.38,291.18,291.15,297.06,294.98,297.19,297.23,291.18,1.0,0.8,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.56,0.56,0.0,304.59,304.88,33582.41,0.0,6490.54,1.0,284.17,290.03,297.99,299.85,293.15,293.15,283.15,17879.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7730.74,0.0,195.35,2275.33,0.0,1096.47,0.45,1.0,0.0,3.0,1.0,0.0
17571300.0,297.3,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.59,297.22,297.15,293.15,0.0,0.0,291.19,0.91,0.66,0.62,297.19,297.15,293.15,0.0,0.0,291.19,0.89,0.62,0.44,297.2,297.15,293.15,0.0,0.0,291.19,0.85,0.54,0.52,297.1,297.15,293.15,0.0,0.0,291.19,0.71,0.3,1.38,291.19,291.15,297.09,294.98,297.2,297.23,291.19,1.0,0.81,1.0,0.0,0.0,1.0,4.26,0.0,4.26,-0.95,0.56,0.56,0.0,305.29,305.61,33960.75,0.0,6695.18,1.0,284.18,290.04,297.99,299.87,293.15,293.15,283.15,17846.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7758.94,0.0,198.72,2275.33,0.0,1116.12,0.45,1.0,0.0,3.0,1.0,0.0
17571600.0,297.29,297.15,293.15,0.0,0.0,291.21,0.92,0.68,0.62,297.22,297.15,293.15,0.0,0.0,291.21,0.91,0.67,0.63,297.19,297.15,293.15,0.0,0.0,291.21,0.89,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.21,0.86,0.55,0.53,297.11,297.15,293.15,0.0,0.0,291.21,0.71,0.3,1.38,291.21,291.15,297.15,294.99,297.21,297.22,291.21,1.0,0.82,1.0,0.0,0.0,1.0,4.32,0.0,4.32,-0.97,0.57,0.57,0.0,308.23,308.59,34396.8,0.0,6924.87,1.0,284.18,290.04,298.0,299.9,293.15,293.15,283.15,17815.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7793.29,0.0,202.93,2275.33,0.0,1138.15,0.46,1.0,0.0,3.0,1.0,0.0
17571900.0,297.28,297.15,293.15,0.0,0.0,291.22,0.93,0.71,0.64,297.22,297.15,293.15,0.0,0.0,291.22,0.92,0.68,0.65,297.18,297.15,293.15,0.0,0.0,291.22,0.89,0.63,0.44,297.2,297.15,293.15,0.0,0.0,291.22,0.86,0.56,0.53,297.12,297.15,293.15,0.0,0.0,291.22,0.7,0.3,1.38,291.22,291.15,297.27,295.03,297.23,297.22,291.22,1.0,0.83,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.57,0.57,0.0,313.12,313.49,34897.44,0.0,7167.28,1.0,284.19,290.05,298.03,299.95,293.15,293.15,283.15,17781.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7839.34,0.0,207.99,2275.33,0.0,1150.39,0.46,1.0,0.0,3.0,1.0,0.0
17572200.0,297.27,297.15,293.15,0.0,0.0,291.24,0.94,0.73,0.65,297.22,297.15,293.15,0.0,0.0,291.24,0.92,0.69,0.66,297.18,297.15,293.15,0.0,0.0,291.24,0.89,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.57,0.54,297.12,297.15,293.15,0.0,0.0,291.24,0.7,0.3,1.38,291.24,291.15,297.46,295.11,297.26,297.21,291.24,1.0,0.84,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.58,0.58,0.0,319.36,319.73,35483.8,0.0,7408.05,1.0,284.19,290.05,298.12,300.06,293.15,293.15,283.15,17738.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7905.25,0.0,214.11,2275.33,0.0,1154.6,0.47,1.0,0.0,3.0,1.0,0.0
17572500.0,297.25,297.15,293.15,0.0,0.0,291.26,0.94,0.74,0.67,297.21,297.15,293.15,0.0,0.0,291.26,0.92,0.7,0.67,297.18,297.15,293.15,0.0,0.0,291.26,0.89,0.64,0.45,297.19,297.15,293.15,0.0,0.0,291.26,0.86,0.57,0.55,297.12,297.15,293.15,0.0,0.0,291.25,0.7,0.3,1.38,291.26,291.15,297.71,295.24,297.31,297.2,291.26,1.0,0.85,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.58,0.58,0.0,326.55,326.91,36159.36,0.0,7644.0,1.0,284.2,290.05,298.24,300.22,293.15,293.15,283.15,17692.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.48,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,7989.12,0.0,221.54,2275.33,0.0,1161.85,0.47,1.0,0.0,3.0,1.0,0.0
17572800.0,297.24,297.15,293.15,0.0,0.0,291.27,0.94,0.76,0.69,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.27,0.89,0.65,0.45,297.18,297.15,293.15,0.0,0.0,291.27,0.86,0.58,0.55,297.12,297.15,293.15,0.0,0.0,291.27,0.7,0.3,1.38,291.27,291.15,298.0,295.4,297.37,297.19,291.27,1.0,0.86,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.59,0.59,0.0,334.35,334.7,36933.13,0.0,7874.75,1.0,284.21,290.05,298.4,300.41,293.15,293.15,283.15,17646.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.51,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8088.54,0.0,230.35,2275.33,0.0,1172.53,0.48,1.0,0.0,3.0,1.0,0.0
17573100.0,297.23,297.15,293.15,0.0,0.0,291.29,0.95,0.78,0.7,297.21,297.15,293.15,0.0,0.0,291.29,0.92,0.73,0.69,297.17,297.15,293.15,0.0,0.0,291.29,0.89,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.29,0.86,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.29,0.69,0.3,1.38,291.29,291.15,298.32,295.57,297.44,297.19,291.29,1.0,0.86,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.6,0.6,0.0,342.52,342.86,37805.45,0.0,8101.31,1.0,284.21,290.05,298.57,300.63,293.15,293.15,283.15,17602.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.55,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8202.02,0.0,240.71,2275.33,0.0,1188.69,0.49,1.0,0.0,3.0,1.0,0.0
17573400.0,297.23,297.15,293.15,0.0,0.0,291.3,0.95,0.79,0.71,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.74,0.7,297.17,297.15,293.15,0.0,0.0,291.3,0.88,0.65,0.46,297.18,297.15,293.15,0.0,0.0,291.3,0.86,0.59,0.56,297.12,297.15,293.15,0.0,0.0,291.3,0.69,0.3,1.38,291.3,291.15,298.65,295.75,297.51,297.19,291.3,1.0,0.87,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.61,0.61,0.0,350.9,351.23,38736.97,0.0,8325.8,1.0,284.22,290.05,298.76,300.86,293.15,293.15,283.15,17566.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.59,2.11,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8324.23,0.0,252.5,2275.33,0.0,1209.17,0.5,1.0,0.0,3.0,1.0,0.0
17573700.0,297.22,297.15,293.15,0.0,0.0,291.31,0.95,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.31,0.92,0.75,0.71,297.17,297.15,293.15,0.0,0.0,291.31,0.88,0.66,0.46,297.18,297.15,293.15,0.0,0.0,291.31,0.85,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.31,0.69,0.3,1.38,291.31,291.15,298.98,295.93,297.59,297.18,291.31,1.0,0.88,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.03,0.62,0.62,0.0,359.39,359.71,39701.9,0.0,8547.76,1.0,284.23,290.04,298.94,301.09,293.15,293.15,283.15,17541.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.63,2.15,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8451.24,0.0,265.57,2275.33,0.0,1233.44,0.51,1.0,0.0,3.0,1.0,0.0
17574000.0,297.21,297.15,293.15,0.0,0.0,291.32,0.95,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.32,0.92,0.76,0.72,297.17,297.15,293.15,0.0,0.0,291.32,0.88,0.66,0.46,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.6,0.57,297.12,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.3,296.1,297.66,297.18,291.32,1.0,0.89,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.62,0.62,0.0,367.89,368.21,40670.97,0.0,8766.28,1.0,284.24,290.03,299.11,301.31,293.15,293.15,283.15,17528.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8578.6,0.0,279.64,2275.33,0.0,1261.13,0.52,1.0,0.0,3.0,1.0,0.0
17574300.0,297.21,297.15,293.15,0.0,0.0,291.32,0.95,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.32,0.92,0.77,0.73,297.16,297.15,293.15,0.0,0.0,291.32,0.88,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.32,0.85,0.6,0.58,297.12,297.15,293.15,0.0,0.0,291.32,0.68,0.3,1.39,291.32,291.15,299.59,296.26,297.72,297.18,291.32,1.0,0.89,1.0,0.0,0.0,1.0,4.69,0.0,4.69,-1.05,0.63,0.63,0.0,376.33,376.64,41612.49,0.0,8979.71,1.0,284.24,290.02,299.27,301.52,293.15,293.15,283.15,17530.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8701.46,0.0,294.37,2275.33,0.0,1291.88,0.53,1.0,0.0,3.0,1.0,0.0
17574600.0,297.2,297.15,293.15,0.0,0.0,291.31,0.95,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.31,0.92,0.78,0.74,297.16,297.15,293.15,0.0,0.0,291.31,0.87,0.66,0.47,297.17,297.15,293.15,0.0,0.0,291.31,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.31,0.68,0.3,1.39,291.31,291.15,299.84,296.39,297.77,297.18,291.31,1.0,0.9,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.64,0.64,0.0,384.63,384.92,42491.11,0.0,9185.93,1.0,284.25,290.0,299.4,301.7,293.15,293.15,283.15,17547.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8814.37,0.0,309.25,2275.33,0.0,1325.41,0.54,1.0,0.0,3.0,1.0,0.0
17574900.0,297.19,297.15,293.15,0.0,0.0,291.3,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.3,0.92,0.79,0.75,297.16,297.15,293.15,0.0,0.0,291.3,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.3,0.85,0.61,0.58,297.11,297.15,293.15,0.0,0.0,291.3,0.67,0.3,1.39,291.3,291.15,300.03,296.48,297.81,297.17,291.3,1.0,0.91,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.06,0.65,0.65,0.0,392.72,392.99,43270.48,0.0,9382.39,1.0,284.25,289.99,299.49,301.83,293.15,293.15,283.15,17581.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8911.64,0.0,323.66,2275.33,0.0,1361.81,0.55,1.0,0.0,3.0,1.0,0.0
17575200.0,297.19,297.15,293.15,0.0,0.0,291.29,0.94,0.85,0.76,297.21,297.15,293.15,0.0,0.0,291.29,0.92,0.8,0.76,297.16,297.15,293.15,0.0,0.0,291.29,0.87,0.67,0.47,297.17,297.15,293.15,0.0,0.0,291.29,0.84,0.61,0.59,297.11,297.15,293.15,0.0,0.0,291.29,0.67,0.3,1.39,291.29,291.15,300.15,296.53,297.84,297.17,291.29,1.0,0.92,1.0,0.0,0.0,1.0,4.78,0.0,4.78,-1.07,0.65,0.65,0.0,400.52,400.77,43912.84,0.0,9566.02,1.0,284.25,289.96,299.54,301.92,293.15,293.15,283.15,17635.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.84,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8987.07,0.0,336.88,2275.33,0.0,1401.2,0.55,1.0,0.0,3.0,1.0,0.0
17575500.0,297.18,297.15,293.15,0.0,0.0,291.27,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.27,0.92,0.81,0.77,297.15,297.15,293.15,0.0,0.0,291.27,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.27,0.84,0.62,0.59,297.1,297.15,293.15,0.0,0.0,291.27,0.67,0.3,1.39,291.27,291.15,300.23,296.56,297.85,297.16,291.27,1.0,0.92,1.0,0.0,0.0,1.0,4.8,0.0,4.8,-1.07,0.66,0.66,0.0,407.97,408.19,44428.55,0.0,9733.68,1.0,284.25,289.94,299.56,301.98,293.15,293.15,283.15,17690.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.87,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9043.94,0.0,348.36,2275.33,0.0,1431.48,0.56,1.0,0.0,3.0,1.0,0.0
17575800.0,297.17,297.15,293.15,0.0,0.0,291.26,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.26,0.93,0.82,0.78,297.15,297.15,293.15,0.0,0.0,291.26,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.26,0.84,0.62,0.59,297.1,297.15,293.15,0.0,0.0,291.26,0.67,0.3,1.39,291.26,291.15,300.32,296.58,297.87,297.16,291.26,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.66,0.66,0.0,409.91,410.0,44868.32,0.0,9835.55,1.0,284.25,289.92,299.59,302.02,293.15,293.15,283.15,17734.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.89,2.43,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9094.1,0.0,358.51,2275.33,0.0,1451.7,0.57,1.0,0.0,3.0,1.0,0.0
17576100.0,297.16,297.15,293.15,0.0,0.0,291.24,0.94,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.24,0.93,0.83,0.79,297.15,297.15,293.15,0.0,0.0,291.24,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,300.4,296.61,297.88,297.16,291.24,1.0,0.93,1.0,0.0,0.0,1.0,4.83,0.0,4.83,-1.08,0.67,0.67,0.0,409.92,410.0,45243.29,0.0,9908.74,1.0,284.25,289.91,299.61,302.07,293.15,293.15,283.15,17767.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.91,2.45,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9138.36,0.0,367.33,2275.33,0.0,1467.35,0.57,1.0,0.0,3.0,1.0,0.0
17576400.0,297.16,297.15,293.15,0.0,0.0,291.23,0.94,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.23,0.94,0.84,0.8,297.15,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.23,0.85,0.62,0.59,297.09,297.15,293.15,0.0,0.0,291.23,0.67,0.3,1.39,291.23,291.15,300.48,296.64,297.9,297.16,291.23,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.08,0.67,0.67,0.0,409.93,410.0,45579.77,0.0,9976.1,1.0,284.25,289.89,299.64,302.11,293.15,293.15,283.15,17792.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9178.93,0.0,375.25,2275.33,0.0,1480.61,0.58,1.0,0.0,3.0,1.0,0.0
17576700.0,297.15,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.85,0.81,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,300.57,296.66,297.92,297.15,291.22,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.67,0.67,0.0,409.93,410.0,45887.41,0.0,10039.39,1.0,284.25,289.88,299.67,302.15,293.15,293.15,283.15,17812.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9216.73,0.0,382.51,2275.33,0.0,1492.2,0.58,1.0,0.0,3.0,1.0,0.0
17577000.0,297.15,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.22,0.95,0.86,0.82,297.15,297.15,293.15,0.0,0.0,291.22,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.22,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,300.65,296.69,297.94,297.15,291.22,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.68,0.68,0.0,409.94,410.0,46163.79,0.0,10098.76,1.0,284.25,289.87,299.69,302.19,293.15,293.15,283.15,17830.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9251.46,0.0,389.11,2275.33,0.0,1502.12,0.58,1.0,0.0,3.0,1.0,0.0
17577300.0,297.14,297.15,293.15,0.0,0.0,291.21,0.95,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.21,0.95,0.87,0.83,297.15,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.21,0.85,0.62,0.6,297.08,297.15,293.15,0.0,0.0,291.21,0.67,0.3,1.39,291.21,291.15,300.73,296.71,297.96,297.15,291.21,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.68,0.68,0.0,409.94,410.0,46420.74,0.0,10154.85,1.0,284.25,289.86,299.72,302.23,293.15,293.15,283.15,17844.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.98,2.52,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9284.22,0.0,395.21,2275.33,0.0,1510.83,0.59,1.0,0.0,3.0,1.0,0.0
17577600.0,297.14,297.15,293.15,0.0,0.0,291.2,0.95,0.86,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.89,0.84,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.82,296.74,297.97,297.15,291.2,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.68,0.68,0.0,409.94,410.0,46663.48,0.0,10207.87,1.0,284.25,289.85,299.74,302.27,293.15,293.15,283.15,17855.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9315.54,0.0,400.93,2275.33,0.0,1518.67,0.59,1.0,0.0,3.0,1.0,0.0
17577900.0,297.14,297.15,293.15,0.0,0.0,291.2,0.95,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.96,0.9,0.85,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.07,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.9,296.76,297.99,297.15,291.2,1.0,0.94,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.68,0.68,0.0,409.95,410.0,46890.93,0.0,10258.05,1.0,284.25,289.85,299.76,302.3,293.15,293.15,283.15,17865.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9345.34,0.0,406.32,2275.33,0.0,1525.77,0.59,1.0,0.0,3.0,1.0,0.0
17578200.0,297.13,297.15,293.15,0.0,0.0,291.2,0.94,0.85,0.77,297.21,297.15,293.15,0.0,0.0,291.2,0.97,0.91,0.86,297.15,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.2,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.2,0.67,0.3,1.39,291.2,291.15,300.98,296.79,298.01,297.15,291.2,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.68,0.68,0.0,409.95,410.0,47102.61,0.0,10304.86,1.0,284.25,289.84,299.79,302.34,293.15,293.15,283.15,17874.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9373.51,0.0,411.35,2275.33,0.0,1532.01,0.59,1.0,0.0,3.0,1.0,0.0
17578500.0,297.13,297.15,293.15,0.0,0.0,291.19,0.94,0.85,0.76,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.92,0.87,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.07,296.81,298.03,297.15,291.19,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.69,0.69,0.0,409.95,410.0,47302.25,0.0,10348.63,1.0,284.25,289.84,299.81,302.37,293.15,293.15,283.15,17882.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.02,2.57,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9400.45,0.0,416.1,2275.33,0.0,1537.61,0.6,1.0,0.0,3.0,1.0,0.0
17578800.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.19,0.97,0.93,0.88,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.15,296.83,298.05,297.15,291.19,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.69,0.69,0.0,409.96,410.0,47491.92,0.0,10389.15,1.0,284.25,289.83,299.84,302.4,293.15,293.15,283.15,17889.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9426.34,0.0,420.6,2275.33,0.0,1542.65,0.6,1.0,0.0,3.0,1.0,0.0
17579100.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.84,0.76,297.21,297.15,293.15,0.0,0.0,291.19,0.98,0.94,0.89,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.6,297.06,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.23,296.86,298.07,297.15,291.19,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.1,0.69,0.69,0.0,409.96,410.0,47673.83,0.0,10426.77,1.0,284.25,289.83,299.86,302.44,293.15,293.15,283.15,17895.15,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.04,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9451.4,0.0,424.91,2275.33,0.0,1547.29,0.6,1.0,0.0,3.0,1.0,0.0
17579400.0,297.12,297.15,293.15,0.0,0.0,291.19,0.94,0.83,0.75,297.21,297.15,293.15,0.0,0.0,291.19,0.98,0.95,0.9,297.15,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.19,0.85,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.19,0.67,0.3,1.39,291.19,291.15,301.32,296.88,298.08,297.15,291.19,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.11,0.69,0.69,0.0,409.96,410.0,47848.04,0.0,10461.13,1.0,284.25,289.82,299.88,302.47,293.15,293.15,283.15,17900.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9475.64,0.0,429.02,2275.33,0.0,1551.53,0.6,1.0,0.0,3.0,1.0,0.0
17579700.0,297.12,297.15,293.15,0.0,0.0,291.18,0.94,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.98,0.96,0.91,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.85,0.63,0.61,297.05,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.4,296.9,298.1,297.15,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.69,0.69,0.0,409.97,410.0,48015.51,0.0,10492.79,1.0,284.25,289.82,299.9,302.5,293.15,293.15,283.15,17904.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9499.17,0.0,433.0,2275.33,0.0,1555.48,0.61,1.0,0.0,3.0,1.0,0.0
17580000.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.82,0.74,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.97,0.92,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.05,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.48,296.93,298.12,297.15,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.69,0.69,0.0,409.97,410.0,48174.67,0.0,10521.15,1.0,284.26,289.82,299.93,302.53,293.15,293.15,283.15,17909.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.07,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9521.8,0.0,436.8,2275.33,0.0,1559.02,0.61,1.0,0.0,3.0,1.0,0.0
17580300.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.98,0.93,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.57,296.95,298.14,297.15,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.69,0.69,0.0,409.97,410.0,48324.91,0.0,10546.57,1.0,284.26,289.82,299.95,302.56,293.15,293.15,283.15,17914.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9543.51,0.0,440.43,2275.33,0.0,1562.21,0.61,1.0,0.0,3.0,1.0,0.0
17580600.0,297.11,297.15,293.15,0.0,0.0,291.18,0.93,0.8,0.73,297.21,297.15,293.15,0.0,0.0,291.18,0.99,0.99,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.65,296.97,298.16,297.15,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.7,0.7,0.0,409.98,410.0,48465.12,0.0,10568.43,1.0,284.26,289.81,299.97,302.59,293.15,293.15,283.15,17919.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.08,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9564.14,0.0,443.86,2275.33,0.0,1564.91,0.61,1.0,0.0,3.0,1.0,0.0
17580900.0,297.11,297.15,293.15,0.0,0.0,291.18,0.92,0.8,0.72,297.21,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.94,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,301.73,296.99,298.18,297.15,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.7,0.7,0.0,409.98,410.0,48597.59,0.0,10584.26,1.0,284.26,289.81,299.99,302.62,293.15,293.15,283.15,17923.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9583.89,0.0,447.09,2275.33,0.0,1567.21,0.61,1.0,0.0,3.0,1.0,0.0
17581200.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.79,0.71,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.47,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.82,297.01,298.2,297.15,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.96,-1.11,0.7,0.7,0.0,410.04,410.0,48693.29,0.0,10562.01,1.0,284.26,289.81,300.01,302.65,293.15,293.15,283.15,17939.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9600.16,0.0,449.93,2275.33,0.0,1568.62,0.61,1.0,0.0,3.0,1.0,0.0
17581500.0,297.1,297.15,293.15,0.0,0.0,291.17,0.92,0.78,0.71,297.22,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,301.9,297.03,298.22,297.15,291.17,1.0,0.94,1.0,0.0,0.0,1.0,4.96,0.0,4.96,-1.11,0.7,0.7,0.0,410.04,410.0,48755.7,0.0,10522.07,1.0,284.26,289.8,300.03,302.67,293.15,293.15,283.15,17955.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9612.71,0.0,452.0,2275.33,0.0,1568.01,0.61,1.0,0.0,3.0,1.0,0.0
17581800.0,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.77,0.7,297.22,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,297.03,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,301.98,297.05,298.24,297.16,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.7,0.7,0.0,410.05,410.0,48799.01,0.0,10479.12,1.0,284.26,289.8,300.05,302.69,293.15,293.15,283.15,17966.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9623.15,0.0,453.49,2275.33,0.0,1566.27,0.62,1.0,0.0,3.0,1.0,0.0
17582100.0,297.1,297.15,293.15,0.0,0.0,291.16,0.91,0.76,0.69,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.07,297.07,298.26,297.16,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.1,0.7,0.7,0.0,410.05,410.0,48829.87,0.0,10433.93,1.0,284.26,289.8,300.07,302.71,293.15,293.15,283.15,17974.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9632.16,0.0,454.59,2275.33,0.0,1563.89,0.62,1.0,0.0,3.0,1.0,0.0
17582400.0,297.1,297.15,293.15,0.0,0.0,291.16,0.9,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.61,297.02,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,302.15,297.09,298.28,297.16,291.16,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.7,0.7,0.0,410.05,410.0,48852.05,0.0,10387.43,1.0,284.26,289.8,300.09,302.74,293.15,293.15,283.15,17980.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9640.12,0.0,455.4,2275.33,0.0,1561.11,0.62,1.0,0.0,3.0,1.0,0.0
17582700.0,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.75,0.68,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.24,297.11,298.3,297.16,291.15,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.7,0.7,0.0,410.08,410.0,48819.03,0.0,10321.2,1.0,284.26,289.79,300.11,302.75,293.15,293.15,283.15,18003.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9642.77,0.0,455.53,2275.33,0.0,1556.37,0.62,1.0,0.0,3.0,1.0,0.0
17583000.0,297.1,297.15,293.15,0.0,0.0,291.15,0.9,0.74,0.67,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,297.0,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.33,297.14,298.32,297.16,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.9,0.0,4.9,-1.1,0.7,0.7,0.0,410.07,410.0,48787.59,0.0,10252.81,1.0,284.26,289.79,300.13,302.77,293.15,293.15,283.15,18010.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9645.36,0.0,455.12,2275.33,0.0,1550.28,0.62,1.0,0.0,3.0,1.0,0.0
