time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17583300.0,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.73,0.66,297.23,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.64,0.61,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.42,297.16,298.34,297.16,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.09,0.7,0.7,0.0,410.07,410.0,48760.43,0.0,10188.18,1.0,284.26,289.79,300.16,302.79,293.15,293.15,283.15,18012.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9648.42,0.0,454.6,2275.33,0.0,1544.3,0.62,1.0,0.0,3.0,1.0,0.0
17583600.0,297.1,297.15,293.15,0.0,0.0,291.15,0.89,0.72,0.65,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.61,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.52,297.18,298.37,297.17,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.7,0.7,0.0,410.06,410.0,48739.91,0.0,10129.74,1.0,284.26,289.79,300.18,302.81,293.15,293.15,283.15,18011.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9652.05,0.0,454.08,2275.33,0.0,1538.74,0.62,1.0,0.0,3.0,1.0,0.0
17583900.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.65,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.62,297.2,298.39,297.17,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.87,0.0,4.87,-1.09,0.7,0.7,0.0,410.06,410.0,48726.68,0.0,10077.42,1.0,284.26,289.79,300.2,302.84,293.15,293.15,283.15,18009.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9656.27,0.0,453.64,2275.33,0.0,1533.7,0.62,1.0,0.0,3.0,1.0,0.0
17584200.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.71,0.64,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.99,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.71,297.22,298.41,297.17,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.7,0.7,0.0,410.05,410.0,48722.42,0.0,10032.46,1.0,284.26,289.79,300.22,302.86,293.15,293.15,283.15,18006.63,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9661.13,0.0,453.32,2275.33,0.0,1529.35,0.62,1.0,0.0,3.0,1.0,0.0
17584500.0,297.11,297.15,293.15,0.0,0.0,291.15,0.88,0.7,0.63,297.24,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.8,297.24,298.44,297.17,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.08,0.7,0.7,0.0,410.04,410.0,48727.91,0.0,9995.31,1.0,284.26,289.8,300.24,302.88,293.15,293.15,283.15,18002.43,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9666.68,0.0,453.18,2275.33,0.0,1525.78,0.62,1.0,0.0,3.0,1.0,0.0
17584800.0,297.12,297.15,293.15,0.0,0.0,291.15,0.88,0.69,0.63,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.65,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.89,297.26,298.46,297.18,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.7,0.7,0.0,410.03,410.0,48744.3,0.0,9966.92,1.0,284.26,289.8,300.26,302.89,293.15,293.15,283.15,17997.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9672.94,0.0,453.24,2275.33,0.0,1523.09,0.62,1.0,0.0,3.0,1.0,0.0
17585100.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.69,0.63,297.25,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.46,297.14,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,302.97,297.27,298.48,297.18,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.7,0.7,0.0,410.02,410.0,48771.04,0.0,9947.17,1.0,284.26,289.8,300.27,302.91,293.15,293.15,283.15,17992.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9679.82,0.0,453.52,2275.33,0.0,1521.34,0.62,1.0,0.0,3.0,1.0,0.0
17585400.0,297.12,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.66,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.04,297.29,298.5,297.18,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.7,0.7,0.0,410.01,410.0,48807.86,0.0,9936.46,1.0,284.26,289.8,300.29,302.93,293.15,293.15,283.15,17986.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.1,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9687.22,0.0,454.03,2275.33,0.0,1520.54,0.62,1.0,0.0,3.0,1.0,0.0
17585700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.87,0.68,0.62,297.26,297.15,293.15,0.0,0.0,291.15,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.15,0.86,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.15,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.15,0.67,0.3,1.39,291.15,291.15,303.1,297.3,298.52,297.19,291.15,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.7,0.7,0.0,410.0,410.0,48853.28,0.0,9934.35,1.0,284.26,289.8,300.3,302.94,293.15,293.15,283.15,17981.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9694.96,0.0,454.76,2275.33,0.0,1520.71,0.62,1.0,0.0,3.0,1.0,0.0
17586000.0,297.13,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.61,297.27,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.18,297.15,293.15,0.0,0.0,291.16,0.87,0.67,0.47,297.15,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,296.98,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.15,297.31,298.53,297.19,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.84,0.0,4.84,-1.08,0.7,0.7,0.0,409.99,410.0,48906.13,0.0,9940.9,1.0,284.26,289.8,300.31,302.96,293.15,293.15,283.15,17977.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9702.85,0.0,455.69,2275.33,0.0,1521.79,0.62,1.0,0.0,3.0,1.0,0.0
17586300.0,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.61,297.29,297.15,293.15,0.0,0.0,291.16,0.99,1.0,0.95,297.21,297.15,293.15,0.0,0.0,291.16,0.87,0.68,0.48,297.17,297.15,293.15,0.0,0.0,291.16,0.85,0.63,0.6,297.0,297.15,293.15,0.0,0.0,291.16,0.67,0.3,1.39,291.16,291.15,303.18,297.31,298.56,297.22,291.16,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.7,0.7,0.0,409.93,410.0,49071.29,0.0,9993.08,1.0,284.26,289.81,300.31,302.97,293.15,293.15,283.15,17936.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.11,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9721.04,0.0,457.85,2275.33,0.0,1526.65,0.62,1.0,0.0,3.0,1.0,0.0
17586600.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.61,297.31,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.69,0.49,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.63,0.61,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.21,297.32,298.57,297.22,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.86,0.0,4.86,-1.09,0.7,0.7,0.0,409.92,410.0,49244.23,0.0,10061.65,1.0,284.26,289.81,300.32,302.98,293.15,293.15,283.15,17921.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9740.17,0.0,461.1,2275.33,0.0,1534.38,0.62,1.0,0.0,3.0,1.0,0.0
17586900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.68,0.61,297.32,297.15,293.15,0.0,0.0,291.17,0.99,1.0,0.95,297.22,297.15,293.15,0.0,0.0,291.17,0.88,0.71,0.5,297.17,297.15,293.15,0.0,0.0,291.17,0.85,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.22,297.32,298.57,297.23,291.17,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.7,0.7,0.0,409.92,410.0,49417.96,0.0,10133.97,1.0,284.26,289.81,300.32,303.0,293.15,293.15,283.15,17915.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9759.04,0.0,464.74,2275.33,0.0,1542.61,0.62,1.0,0.0,3.0,1.0,0.0
17587200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.72,0.51,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.61,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,298.58,297.23,291.18,1.0,0.93,1.0,0.0,0.0,1.0,4.89,0.0,4.89,-1.1,0.71,0.71,0.0,409.92,410.0,49590.34,0.0,10207.64,1.0,284.26,289.81,300.32,303.01,293.15,293.15,283.15,17911.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9777.5,0.0,468.57,2275.33,0.0,1551.05,0.62,1.0,0.0,3.0,1.0,0.0
17587500.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.33,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.89,0.73,0.52,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.64,0.62,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.22,297.32,298.58,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.71,0.71,0.0,409.92,410.0,49759.24,0.0,10281.87,1.0,284.26,289.81,300.32,303.01,293.15,293.15,283.15,17910.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9795.39,0.0,472.49,2275.33,0.0,1559.57,0.62,1.0,0.0,3.0,1.0,0.0
17587800.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.34,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.18,0.9,0.75,0.53,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.21,297.32,298.58,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.92,0.0,4.92,-1.1,0.71,0.71,0.0,409.92,410.0,49922.58,0.0,10356.17,1.0,284.26,289.81,300.32,303.02,293.15,293.15,283.15,17911.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9812.54,0.0,476.42,2275.33,0.0,1567.99,0.63,1.0,0.0,3.0,1.0,0.0
17588100.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.34,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.91,0.76,0.54,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,297.01,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.2,297.32,298.58,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.94,0.0,4.94,-1.11,0.71,0.71,0.0,409.92,410.0,50079.64,0.0,10429.95,1.0,284.26,289.8,300.32,303.03,293.15,293.15,283.15,17912.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9828.93,0.0,480.31,2275.33,0.0,1576.18,0.63,1.0,0.0,3.0,1.0,0.0
17588400.0,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.68,0.61,297.35,297.15,293.15,0.0,0.0,291.18,0.99,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.78,0.55,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.65,0.62,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.19,297.31,298.58,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.71,0.71,0.0,409.92,410.0,50230.5,0.0,10502.63,1.0,284.26,289.8,300.32,303.03,293.15,293.15,283.15,17914.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.17,2.72,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9844.63,0.0,484.13,2275.33,0.0,1584.06,0.63,1.0,0.0,3.0,1.0,0.0
17588700.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.92,0.8,0.56,297.16,297.15,293.15,0.0,0.0,291.18,0.86,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.17,297.31,298.57,297.24,291.18,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.71,0.71,0.0,409.92,410.0,50375.79,0.0,10573.69,1.0,284.27,289.8,300.31,303.04,293.15,293.15,283.15,17917.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9859.77,0.0,487.87,2275.33,0.0,1591.61,0.63,1.0,0.0,3.0,1.0,0.0
17589000.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.93,0.81,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.16,297.31,298.57,297.24,291.18,1.0,0.95,1.0,0.0,0.0,1.0,4.98,0.0,4.98,-1.11,0.71,0.71,0.0,409.93,410.0,50514.71,0.0,10642.62,1.0,284.27,289.8,300.31,303.04,293.15,293.15,283.15,17919.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.18,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9874.36,0.0,491.5,2275.33,0.0,1598.71,0.63,1.0,0.0,3.0,1.0,0.0
17589300.0,297.14,297.15,293.15,0.0,0.0,291.18,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.18,0.94,0.83,0.58,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.18,0.67,0.3,1.39,291.18,291.15,303.15,297.31,298.57,297.24,291.18,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.71,0.71,0.0,409.93,410.0,50648.62,0.0,10709.22,1.0,284.27,289.79,300.31,303.05,293.15,293.15,283.15,17922.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9888.61,0.0,495.04,2275.33,0.0,1605.34,0.64,1.0,0.0,3.0,1.0,0.0
17589600.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.84,0.59,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.57,297.24,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.01,0.0,5.01,-1.12,0.72,0.72,0.0,409.93,410.0,50778.59,0.0,10773.11,1.0,284.27,289.79,300.31,303.05,293.15,293.15,283.15,17924.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9902.7,0.0,498.49,2275.33,0.0,1611.46,0.64,1.0,0.0,3.0,1.0,0.0
17589900.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.61,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.95,0.86,0.6,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,297.0,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.57,297.24,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.02,0.0,5.02,-1.12,0.72,0.72,0.0,409.94,410.0,50902.45,0.0,10833.96,1.0,284.27,289.79,300.31,303.06,293.15,293.15,283.15,17927.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9916.36,0.0,501.82,2275.33,0.0,1617.25,0.64,1.0,0.0,3.0,1.0,0.0
17590200.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.67,0.6,297.35,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.96,0.88,0.61,297.16,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.24,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.12,0.72,0.72,0.0,409.94,410.0,51018.0,0.0,10891.55,1.0,284.27,289.79,300.31,303.06,293.15,293.15,283.15,17930.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9929.17,0.0,505.0,2275.33,0.0,1622.81,0.64,1.0,0.0,3.0,1.0,0.0
17590500.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.24,297.15,293.15,0.0,0.0,291.17,0.96,0.89,0.62,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.24,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.72,0.72,0.0,409.94,410.0,51126.05,0.0,10945.91,1.0,284.27,289.78,300.31,303.07,293.15,293.15,283.15,17934.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.21,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9941.19,0.0,508.03,2275.33,0.0,1628.05,0.64,1.0,0.0,3.0,1.0,0.0
17590800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.34,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.97,0.9,0.63,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.23,291.17,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.72,0.72,0.0,409.95,410.0,51226.34,0.0,10996.92,1.0,284.27,289.78,300.31,303.07,293.15,293.15,283.15,17938.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9952.37,0.0,510.88,2275.33,0.0,1632.93,0.64,1.0,0.0,3.0,1.0,0.0
17591100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.92,0.64,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.67,0.3,1.39,291.17,291.15,303.15,297.31,298.56,297.23,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.06,0.0,5.06,-1.13,0.72,0.72,0.0,409.95,410.0,51318.8,0.0,11044.57,1.0,284.27,289.78,300.31,303.08,293.15,293.15,283.15,17942.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9962.72,0.0,513.54,2275.33,0.0,1637.43,0.64,1.0,0.0,3.0,1.0,0.0
17591400.0,297.14,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.6,297.33,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.93,0.65,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.99,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.23,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.13,0.72,0.72,0.0,409.95,410.0,51404.33,0.0,11089.34,1.0,284.27,289.78,300.31,303.08,293.15,293.15,283.15,17946.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9972.32,0.0,516.03,2275.33,0.0,1641.59,0.64,1.0,0.0,3.0,1.0,0.0
17591700.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.98,0.95,0.66,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.22,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.72,0.72,0.0,409.96,410.0,51484.55,0.0,11132.07,1.0,284.27,289.77,300.31,303.09,293.15,293.15,283.15,17950.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9981.32,0.0,518.37,2275.33,0.0,1645.47,0.65,1.0,0.0,3.0,1.0,0.0
17592000.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.32,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.99,0.96,0.67,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.22,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.72,0.72,0.0,409.96,410.0,51560.86,0.0,11173.46,1.0,284.27,289.77,300.31,303.09,293.15,293.15,283.15,17952.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9989.89,0.0,520.59,2275.33,0.0,1649.14,0.65,1.0,0.0,3.0,1.0,0.0
17592300.0,297.13,297.15,293.15,0.0,0.0,291.17,0.87,0.65,0.59,297.31,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.17,0.99,0.97,0.68,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.15,297.31,298.55,297.22,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.72,0.72,0.0,409.96,410.0,51634.96,0.0,11214.31,1.0,284.27,289.77,300.31,303.09,293.15,293.15,283.15,17955.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.24,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9998.19,0.0,522.72,2275.33,0.0,1652.66,0.65,1.0,0.0,3.0,1.0,0.0
17592600.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.65,0.59,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,1.0,0.99,0.69,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.98,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,298.55,297.22,291.16,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.72,0.72,0.0,409.96,410.0,51708.41,0.0,11255.35,1.0,284.27,289.77,300.31,303.1,293.15,293.15,283.15,17956.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10006.4,0.0,524.79,2275.33,0.0,1656.12,0.65,1.0,0.0,3.0,1.0,0.0
17592900.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.3,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.23,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,298.55,297.22,291.16,1.0,0.96,1.0,0.0,0.0,1.0,5.11,0.0,5.11,-1.14,0.73,0.73,0.0,409.99,410.0,51772.36,0.0,11286.07,1.0,284.27,289.77,300.31,303.1,293.15,293.15,283.15,17960.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10013.72,0.0,526.74,2275.33,0.0,1659.37,0.65,1.0,0.0,3.0,1.0,0.0
17593200.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.25,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.15,297.31,298.55,297.22,291.16,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.73,0.73,0.0,410.02,410.0,51794.2,0.0,11273.41,1.0,284.27,289.76,300.31,303.1,293.15,293.15,283.15,17976.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10016.62,0.0,528.1,2275.33,0.0,1661.25,0.65,1.0,0.0,3.0,1.0,0.0
17593500.0,297.13,297.15,293.15,0.0,0.0,291.16,0.86,0.64,0.58,297.29,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.26,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,303.2,297.32,298.56,297.22,291.16,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.73,0.73,0.0,410.02,410.0,51843.46,0.0,11258.3,1.0,284.27,289.76,300.32,303.12,293.15,293.15,283.15,17972.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10025.83,0.0,529.25,2275.33,0.0,1654.92,0.65,1.0,0.0,3.0,1.0,0.0
17593800.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.58,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.32,297.37,298.59,297.23,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.73,0.73,0.0,410.01,410.0,51975.98,0.0,11245.33,1.0,284.27,289.77,300.37,303.16,293.15,293.15,283.15,17944.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10052.1,0.0,531.51,2275.33,0.0,1643.36,0.65,1.0,0.0,3.0,1.0,0.0
17594100.0,297.14,297.15,293.15,0.0,0.0,291.17,0.86,0.63,0.57,297.28,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.3,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,303.51,297.43,298.64,297.23,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.73,0.73,0.0,410.01,410.0,52191.82,0.0,11236.06,1.0,284.27,289.77,300.43,303.24,293.15,293.15,283.15,17909.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10093.58,0.0,535.4,2275.33,0.0,1632.05,0.65,1.0,0.0,3.0,1.0,0.0
17594400.0,297.14,297.15,293.15,0.0,0.0,291.18,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.32,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.87,0.66,0.63,296.97,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,303.74,297.51,298.7,297.24,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.73,0.73,0.0,410.0,410.0,52481.01,0.0,11231.42,1.0,284.27,289.78,300.51,303.33,293.15,293.15,283.15,17873.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10147.66,0.0,541.13,2275.33,0.0,1623.31,0.66,1.0,0.0,3.0,1.0,0.0
17594700.0,297.14,297.15,293.15,0.0,0.0,291.19,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.95,297.34,297.15,293.15,0.0,0.0,291.19,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.19,0.68,0.3,1.39,291.19,291.15,304.0,297.6,298.76,297.24,291.19,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.73,0.73,0.0,410.0,410.0,52822.81,0.0,11230.98,1.0,284.27,289.78,300.6,303.44,293.15,293.15,283.15,17843.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10210.13,0.0,548.42,2275.33,0.0,1617.11,0.66,1.0,0.0,3.0,1.0,0.0
17595000.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.57,297.27,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.36,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,304.27,297.69,298.82,297.25,291.2,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.74,0.74,0.0,410.0,410.0,53199.16,0.0,11234.03,1.0,284.28,289.78,300.69,303.55,293.15,293.15,283.15,17820.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10277.44,0.0,557.05,2275.33,0.0,1613.98,0.66,1.0,0.0,3.0,1.0,0.0
17595300.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.38,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.87,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.54,297.77,298.88,297.25,291.21,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.74,0.74,0.0,409.99,410.0,53584.96,0.0,11239.19,1.0,284.28,289.79,300.77,303.65,293.15,293.15,283.15,17807.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10345.35,0.0,566.52,2275.33,0.0,1613.93,0.67,1.0,0.0,3.0,1.0,0.0
17595600.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.26,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.78,297.85,298.94,297.26,291.21,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.74,0.74,0.0,409.99,410.0,53954.87,0.0,11245.02,1.0,284.28,289.79,300.85,303.75,293.15,293.15,283.15,17805.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10409.46,0.0,576.33,2275.33,0.0,1616.63,0.67,1.0,0.0,3.0,1.0,0.0
17595900.0,297.15,297.15,293.15,0.0,0.0,291.21,0.86,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.95,297.41,297.15,293.15,0.0,0.0,291.21,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.21,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.21,0.68,0.3,1.39,291.21,291.15,304.98,297.91,298.99,297.26,291.21,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.75,0.75,0.0,410.0,410.0,54285.56,0.0,11249.79,1.0,284.28,289.78,300.91,303.83,293.15,293.15,283.15,17814.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.36,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10465.99,0.0,585.91,2275.33,0.0,1622.38,0.67,1.0,0.0,3.0,1.0,0.0
17596200.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.63,0.57,297.24,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.41,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.16,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.12,297.95,299.02,297.26,291.2,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.75,0.75,0.0,410.0,410.0,54547.15,0.0,11251.45,1.0,284.28,289.77,300.95,303.89,293.15,293.15,283.15,17838.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10509.79,0.0,594.55,2275.33,0.0,1630.1,0.68,1.0,0.0,3.0,1.0,0.0
17596500.0,297.14,297.15,293.15,0.0,0.0,291.2,0.86,0.62,0.57,297.23,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.95,297.42,297.15,293.15,0.0,0.0,291.2,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.2,0.88,0.67,0.64,296.97,297.15,293.15,0.0,0.0,291.2,0.68,0.3,1.39,291.2,291.15,305.18,297.97,299.03,297.25,291.2,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.75,0.75,0.0,410.01,410.0,54718.82,0.0,11248.39,1.0,284.28,289.77,300.97,303.92,293.15,293.15,283.15,17875.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10537.5,0.0,601.61,2275.33,0.0,1640.65,0.68,1.0,0.0,3.0,1.0,0.0
17596800.0,297.14,297.15,293.15,0.0,0.0,291.18,0.85,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.95,297.41,297.15,293.15,0.0,0.0,291.18,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.18,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.18,0.68,0.3,1.39,291.18,291.15,305.15,297.96,299.02,297.25,291.18,1.0,0.96,1.0,0.0,0.0,1.0,5.1,0.0,5.1,-1.14,0.75,0.75,0.0,410.01,410.0,54766.09,0.0,11238.29,1.0,284.28,289.75,300.96,303.92,293.15,293.15,283.15,17927.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10543.2,0.0,606.17,2275.33,0.0,1652.89,0.68,1.0,0.0,3.0,1.0,0.0
17597100.0,297.13,297.15,293.15,0.0,0.0,291.17,0.85,0.62,0.56,297.21,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.95,297.4,297.15,293.15,0.0,0.0,291.17,1.0,1.0,0.7,297.15,297.15,293.15,0.0,0.0,291.17,0.88,0.67,0.64,296.96,297.15,293.15,0.0,0.0,291.17,0.68,0.3,1.39,291.17,291.15,305.07,297.93,298.99,297.24,291.17,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.75,0.75,0.0,410.02,410.0,54712.8,0.0,11219.7,1.0,284.28,289.74,300.94,303.89,293.15,293.15,283.15,17978.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10531.93,0.0,607.97,2275.33,0.0,1660.84,0.68,1.0,0.0,3.0,1.0,0.0
17597400.0,297.13,297.15,293.15,0.0,0.0,291.16,0.85,0.61,0.56,297.2,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.95,297.39,297.15,293.15,0.0,0.0,291.16,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.16,0.88,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.16,0.68,0.3,1.39,291.16,291.15,304.98,297.91,298.97,297.23,291.16,1.0,0.96,1.0,0.0,0.0,1.0,5.09,0.0,5.09,-1.14,0.75,0.75,0.0,410.03,410.0,54603.87,0.0,11192.53,1.0,284.28,289.73,300.91,303.86,293.15,293.15,283.15,18015.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.97,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10513.64,0.0,607.53,2275.33,0.0,1662.92,0.68,1.0,0.0,3.0,1.0,0.0
17597700.0,297.13,297.15,293.15,0.0,0.0,291.15,0.85,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.95,297.37,297.15,293.15,0.0,0.0,291.15,1.0,1.0,0.7,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.67,0.64,296.95,297.15,293.15,0.0,0.0,291.15,0.68,0.3,1.39,291.15,291.15,304.9,297.89,298.94,297.22,291.15,1.0,0.96,1.0,0.0,0.0,1.0,5.08,0.0,5.08,-1.14,0.75,0.75,0.0,410.04,410.0,54454.97,0.0,11158.35,1.0,284.28,289.72,300.88,303.83,293.15,293.15,283.15,18045.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.39,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10490.45,0.0,605.47,2275.33,0.0,1662.8,0.68,1.0,0.0,3.0,1.0,0.0
17598000.0,297.12,297.15,293.15,0.0,0.0,291.14,0.85,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.95,297.35,297.15,293.15,0.0,0.0,291.14,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.67,0.64,296.94,297.15,293.15,0.0,0.0,291.14,0.68,0.3,1.39,291.14,291.15,304.82,297.86,298.91,297.21,291.14,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.13,0.75,0.75,0.0,410.04,410.0,54271.67,0.0,11117.98,1.0,284.27,289.72,300.86,303.79,293.15,293.15,283.15,18069.49,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.38,2.96,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10462.98,0.0,602.07,2275.33,0.0,1661.09,0.68,1.0,0.0,3.0,1.0,0.0
17598300.0,297.12,297.15,293.15,0.0,0.0,291.13,0.84,0.6,0.55,297.15,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.95,297.33,297.15,293.15,0.0,0.0,291.13,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.13,0.68,0.3,1.39,291.13,291.15,304.73,297.83,298.89,297.2,291.13,1.0,0.96,1.0,0.0,0.0,1.0,5.07,0.0,5.07,-1.13,0.75,0.75,0.0,410.05,410.0,54063.28,0.0,11072.44,1.0,284.27,289.71,300.83,303.75,293.15,293.15,283.15,18088.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.95,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10432.31,0.0,597.58,2275.33,0.0,1658.14,0.68,1.0,0.0,3.0,1.0,0.0
17598600.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.14,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.95,297.31,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.63,296.93,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.65,297.81,298.86,297.19,291.12,1.0,0.95,1.0,0.0,0.0,1.0,5.05,0.0,5.05,-1.13,0.74,0.74,0.0,410.06,410.0,53833.73,0.0,11018.16,1.0,284.27,289.71,300.81,303.72,293.15,293.15,283.15,18106.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.37,2.94,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10399.1,0.0,592.32,2275.33,0.0,1654.31,0.68,1.0,0.0,3.0,1.0,0.0
17598900.0,297.12,297.15,293.15,0.0,0.0,291.12,0.84,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.94,297.3,297.15,293.15,0.0,0.0,291.12,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.12,0.87,0.66,0.63,296.92,297.15,293.15,0.0,0.0,291.12,0.67,0.3,1.39,291.12,291.15,304.57,297.78,298.84,297.18,291.12,1.0,0.95,1.0,0.0,0.0,1.0,5.04,0.0,5.04,-1.13,0.74,0.74,0.0,410.08,410.0,53577.09,0.0,10949.21,1.0,284.27,289.71,300.78,303.68,293.15,293.15,283.15,18123.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.35,2.93,0.2,5.29,4.13,1.16,0.0,0.0,0.0,10362.66,0.0,586.19,2275.33,0.0,1649.29,0.67,1.0,0.0,3.0,1.0,0.0
17599200.0,297.12,297.15,293.15,0.0,0.0,291.11,0.84,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.99,0.99,0.94,297.28,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.62,296.92,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.48,297.76,298.81,297.17,291.11,1.0,0.95,1.0,0.0,0.0,1.0,5.03,0.0,5.03,-1.12,0.74,0.74,0.0,410.08,410.0,53298.22,0.0,10870.67,1.0,284.27,289.71,300.76,303.64,293.15,293.15,283.15,18138.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.34,2.91,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10323.57,0.0,579.27,2275.33,0.0,1643.16,0.67,1.0,0.0,3.0,1.0,0.0
17599500.0,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.11,0.99,0.98,0.93,297.27,297.15,293.15,0.0,0.0,291.11,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.11,0.86,0.65,0.62,296.91,297.15,293.15,0.0,0.0,291.11,0.67,0.3,1.39,291.11,291.15,304.4,297.73,298.79,297.16,291.11,1.0,0.95,1.0,0.0,0.0,1.0,5.01,0.0,5.01,-1.12,0.74,0.74,0.0,410.09,410.0,53002.36,0.0,10785.48,1.0,284.27,289.71,300.73,303.6,293.15,293.15,283.15,18150.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10282.5,0.0,571.75,2275.33,0.0,1636.2,0.67,1.0,0.0,3.0,1.0,0.0
17599800.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.98,0.93,297.26,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.13,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.62,296.91,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.32,297.7,298.77,297.16,291.1,1.0,0.95,1.0,0.0,0.0,1.0,4.99,0.0,4.99,-1.12,0.73,0.73,0.0,410.1,410.0,52691.82,0.0,10694.9,1.0,284.27,289.71,300.7,303.55,293.15,293.15,283.15,18160.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.31,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10239.77,0.0,563.75,2275.33,0.0,1628.5,0.66,1.0,0.0,3.0,1.0,0.0
17600100.0,297.12,297.15,293.15,0.0,0.0,291.1,0.83,0.57,0.52,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.97,0.92,297.24,297.15,293.15,0.0,0.0,291.1,1.0,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.64,0.61,296.91,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.23,297.68,298.74,297.15,291.1,1.0,0.94,1.0,0.0,0.0,1.0,4.97,0.0,4.97,-1.11,0.73,0.73,0.0,410.1,410.0,52368.72,0.0,10599.92,1.0,284.26,289.71,300.68,303.51,293.15,293.15,283.15,18169.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.3,2.87,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10195.66,0.0,555.37,2275.33,0.0,1620.16,0.66,1.0,0.0,3.0,1.0,0.0
17600400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.56,0.51,297.11,297.15,293.15,0.0,0.0,291.1,0.99,0.96,0.91,297.23,297.15,293.15,0.0,0.0,291.1,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.63,0.61,296.9,297.15,293.15,0.0,0.0,291.1,0.67,0.3,1.39,291.1,291.15,304.15,297.65,298.72,297.15,291.1,1.0,0.94,1.0,0.0,0.0,1.0,4.95,0.0,4.95,-1.11,0.73,0.73,0.0,410.11,410.0,52034.08,0.0,10501.02,1.0,284.26,289.71,300.65,303.47,293.15,293.15,283.15,18177.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.28,2.85,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10150.37,0.0,546.69,2275.33,0.0,1611.28,0.66,1.0,0.0,3.0,1.0,0.0
17600700.0,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.51,297.1,297.15,293.15,0.0,0.0,291.09,0.98,0.95,0.91,297.22,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.63,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,304.07,297.63,298.7,297.14,291.09,1.0,0.94,1.0,0.0,0.0,1.0,4.93,0.0,4.93,-1.1,0.73,0.73,0.0,410.12,410.0,51680.12,0.0,10393.88,1.0,284.26,289.71,300.62,303.42,293.15,293.15,283.15,18188.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10103.81,0.0,537.69,2275.33,0.0,1600.4,0.65,1.0,0.0,3.0,1.0,0.0
17601000.0,297.11,297.15,293.15,0.0,0.0,291.09,0.82,0.55,0.5,297.09,297.15,293.15,0.0,0.0,291.09,0.98,0.94,0.9,297.21,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.12,297.15,293.15,0.0,0.0,291.09,0.85,0.62,0.6,296.89,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.99,297.61,298.68,297.13,291.09,1.0,0.94,1.0,0.0,0.0,1.0,4.91,0.0,4.91,-1.1,0.72,0.72,0.0,410.13,410.0,51304.73,0.0,10274.54,1.0,284.26,289.71,300.6,303.38,293.15,293.15,283.15,18199.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10056.33,0.0,528.28,2275.33,0.0,1587.15,0.65,1.0,0.0,3.0,1.0,0.0
17601300.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.54,0.49,297.09,297.15,293.15,0.0,0.0,291.09,0.97,0.93,0.89,297.19,297.15,293.15,0.0,0.0,291.09,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.09,0.84,0.62,0.59,296.88,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.92,297.59,298.65,297.13,291.09,1.0,0.93,1.0,0.0,0.0,1.0,4.88,0.0,4.88,-1.09,0.72,0.72,0.0,410.15,410.0,50908.05,0.0,10143.41,1.0,284.26,289.72,300.58,303.34,293.15,293.15,283.15,18210.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.23,2.79,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10007.58,0.0,518.42,2275.33,0.0,1572.52,0.65,1.0,0.0,3.0,1.0,0.0
17601600.0,297.1,297.15,293.15,0.0,0.0,291.08,0.81,0.53,0.49,297.08,297.15,293.15,0.0,0.0,291.08,0.97,0.92,0.88,297.17,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.61,0.58,296.87,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.85,297.57,298.63,297.12,291.08,1.0,0.93,1.0,0.0,0.0,1.0,4.85,0.0,4.85,-1.09,0.71,0.71,0.0,410.16,410.0,50492.02,0.0,10002.65,1.0,284.26,289.72,300.57,303.31,293.15,293.15,283.15,18221.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.21,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9957.34,0.0,508.19,2275.33,0.0,1556.93,0.64,1.0,0.0,3.0,1.0,0.0
17601900.0,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.52,0.48,297.08,297.15,293.15,0.0,0.0,291.08,0.96,0.91,0.86,297.16,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.6,0.58,296.86,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.78,297.56,298.61,297.11,291.08,1.0,0.92,1.0,0.0,0.0,1.0,4.82,0.0,4.82,-1.08,0.71,0.71,0.0,410.17,410.0,50056.66,0.0,9854.02,1.0,284.26,289.72,300.55,303.27,293.15,293.15,283.15,18232.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9905.23,0.0,497.59,2275.33,0.0,1540.72,0.64,1.0,0.0,3.0,1.0,0.0
17602200.0,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.51,0.47,297.08,297.15,293.15,0.0,0.0,291.08,0.96,0.9,0.85,297.14,297.15,293.15,0.0,0.0,291.08,0.99,1.0,0.7,297.1,297.15,293.15,0.0,0.0,291.08,0.83,0.59,0.57,296.85,297.15,293.15,0.0,0.0,291.08,0.67,0.3,1.39,291.08,291.15,303.71,297.54,298.59,297.11,291.08,1.0,0.92,1.0,0.0,0.0,1.0,4.79,0.0,4.79,-1.07,0.71,0.71,0.0,410.18,410.0,49597.21,0.0,9695.38,1.0,284.25,289.73,300.53,303.23,293.15,293.15,283.15,18244.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.17,2.73,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9850.47,0.0,486.66,2275.33,0.0,1524.2,0.63,1.0,0.0,3.0,1.0,0.0
17602500.0,297.1,297.15,293.15,0.0,0.0,291.07,0.79,0.5,0.46,297.07,297.15,293.15,0.0,0.0,291.07,0.95,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.07,0.99,0.99,0.7,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.58,0.56,296.84,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,303.64,297.52,298.57,297.1,291.07,1.0,0.92,1.0,0.0,0.0,1.0,4.75,0.0,4.75,-1.06,0.7,0.7,0.0,410.2,410.0,49100.95,0.0,9521.15,1.0,284.25,289.73,300.51,303.18,293.15,293.15,283.15,18262.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9791.32,0.0,475.18,2275.33,0.0,1507.08,0.63,1.0,0.0,3.0,1.0,0.0
17602800.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.94,0.87,0.83,297.11,297.15,293.15,0.0,0.0,291.06,0.98,0.99,0.69,297.1,297.15,293.15,0.0,0.0,291.06,0.82,0.57,0.55,296.83,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,303.56,297.49,298.54,297.09,291.06,1.0,0.91,1.0,0.0,0.0,1.0,4.71,0.0,4.71,-1.05,0.7,0.7,0.0,410.22,410.0,48564.23,0.0,9334.77,1.0,284.25,289.73,300.49,303.13,293.15,293.15,283.15,18282.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9727.11,0.0,463.07,2275.33,0.0,1489.36,0.62,1.0,0.0,3.0,1.0,0.0
17603100.0,297.09,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.94,0.85,0.81,297.1,297.15,293.15,0.0,0.0,291.06,0.98,0.98,0.69,297.09,297.15,293.15,0.0,0.0,291.06,0.82,0.56,0.54,296.81,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.39,291.06,291.15,303.47,297.46,298.52,297.09,291.06,1.0,0.9,1.0,0.0,0.0,1.0,4.66,0.0,4.66,-1.04,0.69,0.69,0.0,410.23,410.0,47981.84,0.0,9137.83,1.0,284.25,289.73,300.45,303.07,293.15,293.15,283.15,18304.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9656.94,0.0,450.23,2275.33,0.0,1470.96,0.61,1.0,0.0,3.0,1.0,0.0
17603400.0,297.09,297.15,293.15,0.0,0.0,291.05,0.77,0.47,0.44,297.07,297.15,293.15,0.0,0.0,291.05,0.93,0.84,0.8,297.09,297.15,293.15,0.0,0.0,291.05,0.98,0.97,0.68,297.09,297.15,293.15,0.0,0.0,291.05,0.81,0.55,0.53,296.8,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.39,291.05,291.15,303.37,297.42,298.49,297.08,291.05,1.0,0.9,1.0,0.0,0.0,1.0,4.62,0.0,4.62,-1.03,0.69,0.69,0.0,410.24,410.0,47351.41,0.0,8932.21,1.0,284.25,289.74,300.41,303.0,293.15,293.15,283.15,18328.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9580.4,0.0,436.66,2275.33,0.0,1452.07,0.61,1.0,0.0,3.0,1.0,0.0
17603700.0,297.09,297.15,293.15,0.0,0.0,291.04,0.76,0.46,0.43,297.06,297.15,293.15,0.0,0.0,291.04,0.92,0.82,0.79,297.08,297.15,293.15,0.0,0.0,291.04,0.97,0.96,0.67,297.09,297.15,293.15,0.0,0.0,291.04,0.8,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.39,291.04,291.15,303.27,297.37,298.47,297.08,291.04,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.02,0.68,0.68,0.0,410.26,410.0,46670.05,0.0,8719.36,1.0,284.24,289.74,300.36,302.91,293.15,293.15,283.15,18353.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9497.01,0.0,422.36,2275.33,0.0,1432.83,0.6,1.0,0.0,3.0,1.0,0.0
17604000.0,297.09,297.15,293.15,0.0,0.0,291.03,0.76,0.45,0.42,297.06,297.15,293.15,0.0,0.0,291.03,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.03,0.96,0.94,0.66,297.09,297.15,293.15,0.0,0.0,291.03,0.8,0.53,0.51,296.78,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.15,297.31,298.44,297.08,291.03,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.67,0.67,0.0,410.26,410.0,45934.24,0.0,8500.29,1.0,284.24,289.75,300.3,302.82,293.15,293.15,283.15,18380.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9406.29,0.0,407.3,2275.33,0.0,1413.17,0.59,1.0,0.0,3.0,1.0,0.0
17604300.0,297.09,297.15,293.15,0.0,0.0,291.03,0.75,0.44,0.41,297.06,297.15,293.15,0.0,0.0,291.03,0.9,0.79,0.76,297.06,297.15,293.15,0.0,0.0,291.03,0.96,0.93,0.65,297.09,297.15,293.15,0.0,0.0,291.03,0.79,0.52,0.5,296.77,297.15,293.15,0.0,0.0,291.03,0.66,0.3,1.4,291.03,291.15,303.02,297.28,298.41,297.07,291.03,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.67,0.67,0.0,410.27,410.0,45209.46,0.0,8277.82,1.0,284.24,289.75,300.26,302.74,293.15,293.15,283.15,18381.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.96,2.51,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9322.54,0.0,392.16,2275.33,0.0,1374.86,0.58,1.0,0.0,3.0,1.0,0.0
17604600.0,297.09,297.15,293.15,0.0,0.0,291.04,0.74,0.43,0.4,297.06,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.74,297.05,297.15,293.15,0.0,0.0,291.04,0.95,0.91,0.64,297.09,297.15,293.15,0.0,0.0,291.04,0.78,0.51,0.49,296.76,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,302.87,297.31,298.37,297.07,291.04,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.66,0.66,0.0,410.28,410.0,44587.07,0.0,8054.93,1.0,284.24,289.77,300.29,302.73,293.15,293.15,283.15,18344.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.93,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9265.72,0.0,378.45,2275.33,0.0,1322.38,0.58,1.0,0.0,3.0,1.0,0.0
17604900.0,297.09,297.15,293.15,0.0,0.0,291.05,0.74,0.42,0.39,297.06,297.15,293.15,0.0,0.0,291.05,0.89,0.76,0.73,297.05,297.15,293.15,0.0,0.0,291.05,0.94,0.89,0.63,297.09,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.48,296.76,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,302.72,297.39,298.34,297.07,291.05,1.0,0.87,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.97,0.66,0.66,0.0,410.27,410.0,44078.84,0.0,7835.4,1.0,284.24,289.78,300.37,302.77,293.15,293.15,283.15,18293.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.9,2.44,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9232.7,0.0,366.88,2275.33,0.0,1269.71,0.57,1.0,0.0,3.0,1.0,0.0
17605200.0,297.09,297.15,293.15,0.0,0.0,291.06,0.73,0.41,0.38,297.07,297.15,293.15,0.0,0.0,291.06,0.88,0.75,0.72,297.05,297.15,293.15,0.0,0.0,291.06,0.93,0.87,0.61,297.09,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.47,296.75,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,302.56,297.5,298.3,297.07,291.06,1.0,0.86,1.0,0.0,0.0,1.0,4.3,0.0,4.3,-0.96,0.65,0.65,0.0,410.27,410.0,43677.96,0.0,7621.64,1.0,284.24,289.8,300.49,302.87,293.15,293.15,283.15,18240.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9218.77,0.0,357.54,2275.33,0.0,1221.19,0.56,1.0,0.0,3.0,1.0,0.0
17605500.0,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.87,0.73,0.7,297.05,297.15,293.15,0.0,0.0,291.07,0.92,0.85,0.6,297.09,297.15,293.15,0.0,0.0,291.07,0.76,0.48,0.46,296.74,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,302.39,297.63,298.26,297.07,291.07,1.0,0.85,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.95,0.65,0.65,0.0,410.27,410.0,43359.72,0.0,7414.31,1.0,284.24,289.81,300.62,302.98,293.15,293.15,283.15,18194.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.86,2.4,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9217.68,0.0,350.07,2275.33,0.0,1177.29,0.56,1.0,0.0,3.0,1.0,0.0
