time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17605800.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.39,0.36,297.07,297.15,293.15,0.0,0.0,291.08,0.87,0.72,0.69,297.04,297.15,293.15,0.0,0.0,291.08,0.91,0.84,0.59,297.09,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.45,296.73,297.15,293.15,0.0,0.0,291.08,0.65,0.3,1.4,291.08,291.15,302.21,297.78,298.23,297.07,291.08,1.0,0.85,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.65,0.65,0.0,410.26,410.0,43103.79,0.0,7213.51,1.0,284.24,289.82,300.76,303.12,293.15,293.15,283.15,18158.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9224.49,0.0,344.15,2275.33,0.0,1139.46,0.56,1.0,0.0,3.0,1.0,0.0
17606100.0,297.1,297.15,293.15,0.0,0.0,291.09,0.71,0.38,0.36,297.07,297.15,293.15,0.0,0.0,291.09,0.86,0.71,0.68,297.05,297.15,293.15,0.0,0.0,291.09,0.9,0.82,0.58,297.09,297.15,293.15,0.0,0.0,291.09,0.75,0.46,0.44,296.73,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,302.03,297.92,298.19,297.07,291.09,1.0,0.84,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.65,0.65,0.0,410.26,410.0,42875.43,0.0,7018.45,1.0,284.24,289.83,300.91,303.25,293.15,293.15,283.15,18135.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9233.09,0.0,339.21,2275.33,0.0,1107.52,0.55,1.0,0.0,3.0,1.0,0.0
17606400.0,297.1,297.15,293.15,0.0,0.0,291.1,0.7,0.37,0.35,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.69,0.66,297.05,297.15,293.15,0.0,0.0,291.1,0.9,0.8,0.56,297.09,297.15,293.15,0.0,0.0,291.1,0.74,0.44,0.43,296.72,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.85,298.04,298.15,297.07,291.1,1.0,0.83,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.92,0.65,0.65,0.0,409.81,409.54,42646.24,0.0,6824.58,1.0,284.24,289.84,301.03,303.37,293.15,293.15,283.15,18126.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.82,2.36,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9238.19,0.0,334.75,2275.33,0.0,1081.51,0.55,1.0,0.0,3.0,1.0,0.0
17606700.0,297.1,297.15,293.15,0.0,0.0,291.1,0.7,0.36,0.34,297.07,297.15,293.15,0.0,0.0,291.1,0.85,0.68,0.65,297.05,297.15,293.15,0.0,0.0,291.1,0.89,0.78,0.55,297.09,297.15,293.15,0.0,0.0,291.1,0.74,0.43,0.42,296.71,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.67,298.14,298.11,297.07,291.1,1.0,0.83,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.9,0.64,0.64,0.0,407.95,407.65,42380.38,0.0,6622.88,1.0,284.24,289.84,301.13,303.46,293.15,293.15,283.15,18135.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9234.17,0.0,330.2,2275.33,0.0,1061.14,0.55,1.0,0.0,3.0,1.0,0.0
17607000.0,297.1,297.15,293.15,0.0,0.0,291.1,0.69,0.36,0.33,297.07,297.15,293.15,0.0,0.0,291.1,0.84,0.66,0.64,297.05,297.15,293.15,0.0,0.0,291.1,0.88,0.76,0.54,297.09,297.15,293.15,0.0,0.0,291.1,0.73,0.42,0.41,296.7,297.15,293.15,0.0,0.0,291.1,0.65,0.3,1.4,291.1,291.15,301.49,298.21,298.07,297.07,291.1,1.0,0.82,1.0,0.0,0.0,1.0,3.99,0.0,3.99,-0.89,0.64,0.64,0.0,404.85,404.52,42047.18,0.0,6414.29,1.0,284.24,289.84,301.2,303.52,293.15,293.15,283.15,18160.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9216.09,0.0,325.01,2275.33,0.0,1045.75,0.55,1.0,0.0,3.0,1.0,0.0
17607300.0,297.09,297.15,293.15,0.0,0.0,291.09,0.68,0.35,0.32,297.07,297.15,293.15,0.0,0.0,291.09,0.84,0.65,0.62,297.05,297.15,293.15,0.0,0.0,291.09,0.88,0.75,0.53,297.09,297.15,293.15,0.0,0.0,291.09,0.73,0.41,0.4,296.69,297.15,293.15,0.0,0.0,291.09,0.65,0.3,1.4,291.09,291.15,301.32,298.23,298.03,297.07,291.09,1.0,0.81,1.0,0.0,0.0,1.0,3.93,0.0,3.93,-0.88,0.64,0.64,0.0,400.61,400.26,41618.35,0.0,6199.17,1.0,284.24,289.84,301.23,303.53,293.15,293.15,283.15,18200.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.77,2.31,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9179.53,0.0,318.69,2275.33,0.0,1035.28,0.54,1.0,0.0,3.0,1.0,0.0
17607600.0,297.09,297.15,293.15,0.0,0.0,291.07,0.68,0.34,0.31,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.64,0.61,297.04,297.15,293.15,0.0,0.0,291.07,0.87,0.73,0.51,297.09,297.15,293.15,0.0,0.0,291.07,0.72,0.4,0.39,296.69,297.15,293.15,0.0,0.0,291.07,0.65,0.3,1.4,291.07,291.15,301.15,298.21,297.99,297.07,291.07,1.0,0.8,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.63,0.63,0.0,395.3,394.92,41064.93,0.0,5977.14,1.0,284.23,289.84,301.2,303.48,293.15,293.15,283.15,18256.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.75,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9120.23,0.0,310.78,2275.33,0.0,1029.43,0.54,1.0,0.0,3.0,1.0,0.0
17607900.0,297.87,303.15,285.15,0.0,0.0,291.98,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,292.0,0.41,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.0,0.41,0.3,0.0,297.76,303.15,285.15,0.0,0.0,291.99,0.41,0.3,0.0,297.35,303.15,285.15,0.0,0.0,291.97,0.41,0.3,0.0,292.09,303.15,300.98,298.14,298.24,298.05,289.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,297.79,145.1,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608200.0,298.19,303.15,285.15,0.0,0.0,291.93,0.42,0.3,0.0,298.33,303.15,285.15,0.0,0.0,291.94,0.42,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.94,0.42,0.3,0.0,298.07,303.15,285.15,0.0,0.0,291.94,0.42,0.3,0.0,297.74,303.15,285.15,0.0,0.0,291.92,0.42,0.3,0.0,292.0,303.15,300.82,298.06,298.8,298.8,289.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,210.27,85.53,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608500.0,298.36,303.15,285.15,0.0,0.0,291.84,0.44,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.86,0.44,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.86,0.44,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.85,0.44,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.84,0.44,0.3,0.0,291.86,303.15,300.65,297.97,299.17,299.26,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,125.49,72.82,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17608800.0,298.46,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.78,0.49,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.78,0.49,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.77,0.49,0.3,0.0,298.08,303.15,285.15,0.0,0.0,291.76,0.49,0.3,0.0,291.75,303.15,300.48,297.86,299.37,299.5,289.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,52.21,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609100.0,298.52,303.15,285.15,0.0,0.0,291.71,0.56,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.72,0.56,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.72,0.56,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.72,0.56,0.3,0.0,298.14,303.15,285.15,0.0,0.0,291.71,0.56,0.3,0.0,291.68,303.15,300.32,297.75,299.46,299.6,290.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,34.6,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609400.0,298.55,303.15,285.15,0.0,0.0,291.69,0.69,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,0.69,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.7,0.69,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.69,0.69,0.3,0.0,298.17,303.15,285.15,0.0,0.0,291.68,0.69,0.3,0.0,291.64,303.15,300.15,297.63,299.5,299.64,290.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,22.59,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17609700.0,298.57,303.15,285.15,0.0,0.0,291.68,0.83,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.69,0.83,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.69,0.83,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.69,0.83,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.68,0.83,0.3,0.0,291.63,303.15,299.98,297.52,299.51,299.66,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,15.8,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610000.0,298.58,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.21,303.15,285.15,0.0,0.0,291.68,1.0,0.3,0.0,291.63,303.15,299.82,297.41,299.5,299.66,290.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,58.63,11.71,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610300.0,298.59,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.22,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,299.65,297.3,299.5,299.66,290.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,76.51,8.69,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610600.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.23,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,299.48,297.2,299.49,299.66,290.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,94.39,6.55,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17610900.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,299.32,297.11,299.49,299.66,290.71,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,112.22,5.27,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611200.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,299.15,297.03,299.49,299.66,290.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,130.04,4.44,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611500.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.99,296.98,299.49,299.66,290.82,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,147.86,3.78,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17611800.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.84,296.96,299.49,299.66,290.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,165.68,3.21,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612100.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.71,296.97,299.49,299.66,290.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,183.5,2.73,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612400.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.59,297.0,299.49,299.66,290.94,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,201.32,2.32,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17612700.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.49,297.05,299.49,299.66,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,219.14,1.97,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613000.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.4,297.11,299.49,299.66,290.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,236.96,1.68,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613300.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.32,297.17,299.49,299.66,291.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,254.78,1.43,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613600.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.85,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.26,297.24,299.49,299.66,291.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,272.6,1.22,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17613900.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.21,297.3,299.49,299.66,291.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,290.42,1.05,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614200.0,298.62,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.51,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.18,297.35,299.49,299.66,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,308.24,0.9,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614500.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.16,297.38,299.49,299.66,291.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,326.06,0.77,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17614800.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.84,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,343.88,0.66,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615100.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,361.7,0.57,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615400.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,379.52,0.49,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17615700.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,397.34,0.42,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616000.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.83,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.36,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616300.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.31,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616600.0,298.61,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.26,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17616900.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.23,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617200.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.2,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617500.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.18,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17617800.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.82,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.5,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618100.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.14,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618400.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.12,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17618700.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619000.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.16,297.4,299.49,299.66,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619300.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.81,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.17,297.41,299.49,299.66,291.11,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619600.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.19,297.43,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17619900.0,298.6,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.2,297.44,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620200.0,298.59,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.21,297.45,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620500.0,298.59,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.8,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.22,297.46,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17620800.0,298.59,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.22,297.46,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621100.0,298.59,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.22,297.46,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621400.0,298.59,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.79,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.21,297.45,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17621700.0,298.59,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.18,297.43,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622000.0,298.58,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.15,297.39,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622300.0,298.58,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.1,297.34,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622600.0,298.58,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.78,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,298.04,297.28,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17622900.0,298.58,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.48,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.97,297.21,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623200.0,298.58,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.89,297.14,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623500.0,298.57,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.77,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.8,297.05,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17623800.0,298.57,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.71,296.96,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624100.0,298.57,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.62,296.87,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624400.0,298.57,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.76,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.47,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.52,296.77,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.13,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17624700.0,298.56,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.42,296.68,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625000.0,298.56,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.33,296.58,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625300.0,298.56,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.75,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.46,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.24,296.49,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625600.0,298.56,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.15,296.41,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900.0,298.55,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.07,296.34,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200.0,298.55,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.74,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.98,296.29,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500.0,298.55,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.9,296.26,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800.0,298.55,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.45,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.82,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100.0,298.54,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.73,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.73,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400.0,298.54,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.65,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700.0,298.54,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.57,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000.0,298.54,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.72,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.48,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300.0,298.54,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.4,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600.0,298.53,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.32,296.22,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900.0,298.53,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.23,296.19,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200.0,298.53,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.71,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.15,296.15,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500.0,298.53,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.08,296.08,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800.0,298.53,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.03,296.03,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100.0,298.52,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.7,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,295.99,295.99,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
