time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630400.0,298.52,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,295.98,295.98,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700.0,298.52,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,295.97,295.97,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000.0,298.51,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.69,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,295.98,295.98,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300.0,298.51,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.0,296.0,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600.0,298.51,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.03,296.03,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900.0,298.51,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.68,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.06,296.06,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200.0,298.5,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.09,296.09,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500.0,298.5,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.67,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.12,296.12,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800.0,298.5,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.15,296.15,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100.0,298.49,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.19,296.16,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400.0,298.49,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.26,296.18,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700.0,298.49,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.66,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.35,296.21,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000.0,298.49,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.46,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300.0,298.49,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.57,296.27,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600.0,298.48,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.69,296.3,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900.0,298.48,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.65,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.81,296.33,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200.0,298.48,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.92,296.35,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500.0,298.48,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.01,296.37,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800.0,298.48,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.08,296.39,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100.0,298.48,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.64,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.13,296.4,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400.0,298.47,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.15,296.41,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700.0,298.47,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.13,296.4,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000.0,298.47,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.08,296.39,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300.0,298.47,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.63,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,297.01,296.37,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600.0,298.47,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.92,296.35,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637900.0,298.46,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.81,296.33,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200.0,298.46,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.62,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.69,296.3,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500.0,298.46,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.57,296.27,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800.0,298.46,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.46,296.24,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100.0,298.45,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.35,296.21,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400.0,298.45,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.26,296.18,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700.0,298.45,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.19,296.16,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000.0,298.44,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.15,296.15,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300.0,298.44,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.12,296.12,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600.0,298.44,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.1,296.1,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900.0,298.44,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.08,296.08,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200.0,298.44,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.06,296.06,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500.0,298.43,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.05,296.05,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800.0,298.43,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.05,296.05,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100.0,298.43,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.05,296.05,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400.0,298.43,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.05,296.05,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700.0,298.43,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.06,296.06,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000.0,298.43,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.08,296.08,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300.0,298.44,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.52,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.34,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.11,296.11,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600.0,298.45,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.24,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.15,296.15,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900.0,298.46,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.35,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.19,296.14,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200.0,298.47,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.24,296.13,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500.0,298.48,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.36,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.28,296.11,299.49,299.66,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.38,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800.0,298.49,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.71,1.0,0.3,0.0,298.37,303.15,285.15,0.0,0.0,291.7,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,291.69,1.0,0.3,0.0,291.64,303.15,296.34,296.1,299.48,299.65,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,1.01,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100.0,298.5,303.15,285.15,0.0,0.0,291.7,0.96,0.3,0.0,298.53,303.15,285.15,0.0,0.0,291.71,0.96,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.71,0.96,0.3,0.0,298.38,303.15,285.15,0.0,0.0,291.7,0.96,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,0.96,0.3,0.0,291.64,303.15,296.39,296.1,299.46,299.62,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,2.34,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400.0,298.51,303.15,285.15,0.0,0.0,291.7,0.72,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.71,0.72,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.71,0.72,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.7,0.72,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.69,0.72,0.3,0.0,291.64,303.15,296.46,296.1,299.39,299.53,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,387.87,5.55,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700.0,298.52,303.15,285.15,0.0,0.0,291.68,0.64,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.69,0.64,0.3,0.0,298.58,303.15,285.15,0.0,0.0,291.69,0.64,0.3,0.0,298.39,303.15,285.15,0.0,0.0,291.68,0.64,0.3,0.0,298.26,303.15,285.15,0.0,0.0,291.67,0.64,0.3,0.0,291.61,303.15,296.54,296.12,299.28,299.38,291.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,342.12,9.12,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000.0,298.53,303.15,285.15,0.0,0.0,291.65,0.62,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.66,0.62,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.66,0.62,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.66,0.62,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.65,0.62,0.3,0.0,291.57,303.15,296.63,296.14,299.15,299.2,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,292.4,10.52,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300.0,298.54,303.15,285.15,0.0,0.0,291.62,0.56,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.63,0.56,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.63,0.56,0.3,0.0,298.4,303.15,285.15,0.0,0.0,291.63,0.56,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.62,0.56,0.3,0.0,291.54,303.15,296.74,296.18,299.01,299.02,291.13,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,235.56,13.38,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600.0,298.55,303.15,285.15,0.0,0.0,291.58,0.5,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.59,0.5,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.59,0.5,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.58,0.5,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.57,0.5,0.3,0.0,291.48,303.15,296.86,296.24,298.82,298.78,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,164.94,21.11,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900.0,298.55,303.15,285.15,0.0,0.0,291.53,0.48,0.3,0.0,298.54,303.15,285.15,0.0,0.0,291.53,0.48,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.54,0.48,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.53,0.48,0.3,0.0,298.27,303.15,285.15,0.0,0.0,291.52,0.48,0.3,0.0,291.42,303.15,296.99,296.31,298.6,298.5,291.14,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,89.61,28.25,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200.0,298.56,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.48,0.46,0.3,0.0,298.59,303.15,285.15,0.0,0.0,291.48,0.46,0.3,0.0,298.41,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.47,0.46,0.3,0.0,291.36,303.15,297.15,296.41,298.39,298.25,291.16,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,33.14,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647500.0,298.57,303.15,285.15,0.0,0.0,291.42,0.46,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.43,0.46,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.43,0.46,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.42,0.46,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.42,0.46,0.3,0.0,291.3,303.15,297.32,296.51,298.22,298.06,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,36.19,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647800.0,298.57,303.15,285.15,0.0,0.0,291.38,0.45,0.3,0.0,298.55,303.15,285.15,0.0,0.0,291.38,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.38,0.45,0.3,0.0,298.42,303.15,285.15,0.0,0.0,291.38,0.45,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.37,0.45,0.3,0.0,291.26,303.15,297.48,296.62,298.1,297.95,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.07,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648100.0,298.58,303.15,285.15,0.0,0.0,291.34,0.45,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.35,0.45,0.3,0.0,298.6,303.15,285.15,0.0,0.0,291.35,0.45,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.34,0.45,0.3,0.0,298.28,303.15,285.15,0.0,0.0,291.34,0.45,0.3,0.0,291.23,303.15,297.65,296.73,298.03,297.88,291.22,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.01,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648400.0,298.58,303.15,285.15,0.0,0.0,291.31,0.46,0.3,0.0,298.56,303.15,285.15,0.0,0.0,291.32,0.46,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.32,0.46,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.31,0.46,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.31,0.46,0.3,0.0,291.2,303.15,297.82,296.85,297.99,297.86,291.25,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,39.2,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17648700.0,298.59,303.15,285.15,0.0,0.0,291.29,0.46,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.29,0.46,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.29,0.46,0.3,0.0,298.43,303.15,285.15,0.0,0.0,291.29,0.46,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.29,0.46,0.3,0.0,291.19,303.15,297.98,296.96,297.98,297.87,291.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,38.86,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649000.0,298.59,303.15,285.15,0.0,0.0,291.27,0.47,0.3,0.0,298.57,303.15,285.15,0.0,0.0,291.27,0.47,0.3,0.0,298.61,303.15,285.15,0.0,0.0,291.27,0.47,0.3,0.0,298.44,303.15,285.15,0.0,0.0,291.27,0.47,0.3,0.0,298.29,303.15,285.15,0.0,0.0,291.27,0.47,0.3,0.0,291.18,303.15,298.15,297.07,297.99,297.91,291.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,38.2,0.0,0.0,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649300.0,298.38,297.15,293.15,0.0,0.0,297.43,1.0,0.6,0.25,298.41,297.15,293.15,0.0,0.0,297.43,1.0,0.6,0.27,298.43,297.15,293.15,0.0,0.0,297.43,1.0,0.61,0.2,298.28,297.15,293.15,0.0,0.0,297.43,1.0,0.58,0.27,298.11,297.15,293.15,0.0,0.0,297.43,1.0,0.54,1.26,297.44,291.15,298.32,297.18,298.37,298.38,297.47,1.0,0.47,1.0,0.0,0.0,1.0,2.68,0.0,2.68,-0.6,0.0,0.0,0.0,65.45,67.09,2125.98,0.0,1409.21,0.0,284.23,289.84,301.32,302.74,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17649600.0,297.83,297.15,293.15,0.0,0.0,291.74,1.0,0.74,0.28,297.98,297.15,293.15,0.0,0.0,291.74,1.0,0.77,0.3,297.96,297.15,293.15,0.0,0.0,291.74,1.0,0.77,0.22,297.84,297.15,293.15,0.0,0.0,291.74,1.0,0.72,0.3,297.62,297.15,293.15,0.0,0.0,291.74,1.0,0.65,1.41,291.74,291.15,298.48,297.29,298.04,297.91,291.74,1.0,0.53,1.0,0.0,0.0,1.0,3.01,0.0,3.01,-0.67,0.5,0.5,0.0,82.53,84.91,28700.24,0.0,1997.88,0.0,284.21,290.65,300.75,302.72,293.15,293.15,283.15,16246.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.07,1.56,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7908.72,0.0,123.82,2275.33,0.0,905.07,0.38,1.0,0.0,3.0,1.0,0.0
17649900.0,297.47,297.15,293.15,0.0,0.0,291.7,1.0,0.8,0.31,297.63,297.15,293.15,0.0,0.0,291.7,1.0,0.85,0.33,297.6,297.15,293.15,0.0,0.0,291.7,1.0,0.85,0.24,297.49,297.15,293.15,0.0,0.0,291.7,1.0,0.78,0.33,297.2,297.15,293.15,0.0,0.0,291.7,1.0,0.66,1.56,291.7,291.15,298.65,297.4,297.8,297.55,291.7,1.0,0.59,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.53,0.53,0.0,100.57,102.73,31220.02,0.0,2687.53,0.0,284.22,290.54,300.33,302.06,293.15,293.15,283.15,16862.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.68,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8028.86,0.0,148.0,2275.33,0.0,669.42,0.41,1.0,0.0,3.0,1.0,0.0
17650200.0,297.3,297.15,293.15,0.0,0.0,291.69,1.0,0.82,0.34,297.46,297.15,293.15,0.0,0.0,291.69,1.0,0.91,0.36,297.43,297.15,293.15,0.0,0.0,291.69,1.0,0.9,0.26,297.32,297.15,293.15,0.0,0.0,291.69,1.0,0.81,0.36,297.0,297.15,293.15,0.0,0.0,291.69,1.0,0.63,1.69,291.69,291.15,298.82,297.5,297.7,297.38,291.69,1.0,0.64,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.55,0.55,0.0,118.57,120.55,33732.49,0.0,3440.66,0.0,284.24,290.47,300.55,302.41,293.15,293.15,283.15,16869.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.3,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8271.88,0.0,171.23,2275.33,0.0,724.72,0.43,1.0,0.0,3.0,1.0,0.0
17650500.0,297.2,297.15,293.15,0.0,0.0,291.68,1.0,0.83,0.36,297.36,297.15,293.15,0.0,0.0,291.68,1.0,0.94,0.38,297.32,297.15,293.15,0.0,0.0,291.68,1.0,0.93,0.28,297.21,297.15,293.15,0.0,0.0,291.68,1.0,0.82,0.38,296.88,297.15,293.15,0.0,0.0,291.68,1.0,0.59,1.81,291.68,291.15,298.98,297.61,297.66,297.27,291.68,1.0,0.68,1.0,0.0,0.0,1.0,3.87,0.0,3.87,-0.87,0.58,0.58,0.0,136.52,138.37,36284.29,0.0,4251.94,0.0,284.26,290.41,300.65,302.65,293.15,293.15,283.15,16816.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8509.88,0.0,197.91,2275.33,0.0,823.49,0.46,1.0,0.0,3.0,1.0,0.0
17650800.0,297.12,297.15,293.15,0.0,0.0,291.67,1.0,0.83,0.39,297.28,297.15,293.15,0.0,0.0,291.67,1.0,0.97,0.41,297.23,297.15,293.15,0.0,0.0,291.67,1.0,0.95,0.3,297.14,297.15,293.15,0.0,0.0,291.67,1.0,0.82,0.41,296.79,297.15,293.15,0.0,0.0,291.67,1.0,0.53,1.93,291.67,291.15,299.15,297.71,297.63,297.2,291.67,1.0,0.73,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.92,0.6,0.6,0.0,154.45,156.19,38829.67,0.0,5118.27,0.0,284.27,290.35,300.75,302.87,293.15,293.15,283.15,16776.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.53,2.04,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8758.99,0.0,228.63,2275.33,0.0,918.6,0.48,1.0,0.0,3.0,1.0,0.0
17651100.0,297.06,297.15,293.15,0.0,0.0,291.65,1.0,0.81,0.41,297.21,297.15,293.15,0.0,0.0,291.65,1.0,0.98,0.43,297.16,297.15,293.15,0.0,0.0,291.65,1.0,0.95,0.32,297.07,297.15,293.15,0.0,0.0,291.65,1.0,0.8,0.43,296.72,297.15,293.15,0.0,0.0,291.65,1.0,0.45,2.04,291.65,291.15,299.32,297.8,297.62,297.13,291.65,1.0,0.77,1.0,0.0,0.0,1.0,4.35,0.0,4.35,-0.97,0.63,0.63,0.0,172.34,174.01,41319.86,0.0,6035.85,1.0,284.29,290.29,300.83,303.08,293.15,293.15,283.15,16761.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.65,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9013.73,0.0,263.32,2275.33,0.0,1018.75,0.51,1.0,0.0,3.0,1.0,0.0
17651400.0,296.95,297.15,293.15,0.0,0.0,291.52,1.0,0.78,0.49,297.11,297.15,293.15,0.0,0.0,291.52,1.0,0.97,0.51,297.06,297.15,293.15,0.0,0.0,291.52,1.0,0.93,0.38,296.97,297.15,293.15,0.0,0.0,291.52,1.0,0.77,0.51,296.71,297.15,293.15,0.0,0.0,291.52,0.89,0.37,1.71,291.52,291.15,299.48,297.87,297.57,297.02,291.52,1.0,0.77,1.0,0.0,0.0,1.0,4.33,0.0,4.33,-0.97,0.64,0.64,0.0,191.85,191.83,42402.68,0.0,6093.53,1.0,284.28,290.17,300.89,303.21,293.15,293.15,283.15,17266.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.72,2.24,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9146.41,0.0,292.86,2275.33,0.0,1092.88,0.53,1.0,0.0,3.0,1.0,0.0
17651700.0,296.85,297.15,293.15,0.0,0.0,291.41,1.0,0.73,0.55,297.01,297.15,293.15,0.0,0.0,291.41,1.0,0.95,0.58,296.97,297.15,293.15,0.0,0.0,291.41,1.0,0.9,0.43,296.86,297.15,293.15,0.0,0.0,291.41,1.0,0.72,0.58,296.76,297.15,293.15,0.0,0.0,291.41,0.8,0.3,1.4,291.41,291.15,299.65,297.92,297.54,296.93,291.41,1.0,0.77,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.95,0.64,0.64,0.0,209.62,209.65,42754.67,0.0,6023.14,1.0,284.27,290.07,300.93,303.27,293.15,293.15,283.15,17594.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9200.24,0.0,309.7,2275.33,0.0,1113.1,0.54,1.0,0.0,3.0,1.0,0.0
17652000.0,296.79,297.15,293.15,0.0,0.0,291.4,1.0,0.67,0.59,296.95,297.15,293.15,0.0,0.0,291.4,1.0,0.91,0.62,296.92,297.15,293.15,0.0,0.0,291.4,1.0,0.86,0.46,296.79,297.15,293.15,0.0,0.0,291.4,1.0,0.66,0.62,296.81,297.15,293.15,0.0,0.0,291.4,0.77,0.3,1.36,291.4,291.15,299.82,297.96,297.53,296.86,291.4,1.0,0.79,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.65,0.65,0.0,226.39,227.47,43662.13,0.0,6521.27,1.0,284.27,290.04,300.97,303.35,293.15,293.15,283.15,17437.78,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.81,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9300.01,0.0,324.9,2275.33,0.0,1132.47,0.55,1.0,0.0,3.0,1.0,0.0
17652300.0,296.81,297.15,293.15,0.0,0.0,291.34,0.96,0.6,0.55,296.89,297.15,293.15,0.0,0.0,291.34,1.0,0.87,0.67,296.85,297.15,293.15,0.0,0.0,291.34,1.0,0.81,0.49,296.79,297.15,293.15,0.0,0.0,291.34,0.95,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.34,0.75,0.3,1.37,291.34,291.15,299.98,297.99,297.54,296.83,291.34,1.0,0.8,1.0,0.0,0.0,1.0,4.38,0.0,4.38,-0.98,0.66,0.66,0.0,245.07,245.29,44267.46,0.0,6701.67,1.0,284.27,289.98,301.0,303.42,293.15,293.15,283.15,17605.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9377.12,0.0,342.25,2275.33,0.0,1170.2,0.56,1.0,0.0,3.0,1.0,0.0
17652600.0,296.91,297.15,293.15,0.0,0.0,291.29,0.91,0.56,0.51,296.8,297.15,293.15,0.0,0.0,291.29,1.0,0.81,0.72,296.75,297.15,293.15,0.0,0.0,291.29,1.0,0.74,0.52,296.85,297.15,293.15,0.0,0.0,291.29,0.9,0.54,0.52,296.79,297.15,293.15,0.0,0.0,291.29,0.74,0.3,1.37,291.29,291.15,300.15,298.01,297.57,296.82,291.29,1.0,0.81,1.0,0.0,0.0,1.0,4.37,0.0,4.37,-0.98,0.66,0.66,0.0,262.9,263.11,44577.73,0.0,6796.69,1.0,284.26,289.94,301.02,303.46,293.15,293.15,283.15,17732.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9417.85,0.0,353.3,2275.33,0.0,1184.55,0.56,1.0,0.0,3.0,1.0,0.0
17652900.0,296.97,297.15,293.15,0.0,0.0,291.2,0.86,0.53,0.48,296.74,297.15,293.15,0.0,0.0,291.2,0.97,0.74,0.71,296.76,297.15,293.15,0.0,0.0,291.2,0.94,0.67,0.48,296.91,297.15,293.15,0.0,0.0,291.2,0.85,0.5,0.48,296.77,297.15,293.15,0.0,0.0,291.2,0.72,0.3,1.37,291.2,291.15,300.32,298.03,297.63,296.85,291.2,1.0,0.79,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.66,0.66,0.0,279.48,278.58,44108.21,0.0,6367.46,1.0,284.25,289.87,301.03,303.45,293.15,293.15,283.15,18107.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.88,2.42,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9384.68,0.0,356.57,2275.33,0.0,1181.37,0.56,1.0,0.0,3.0,1.0,0.0
17653200.0,297.01,297.15,293.15,0.0,0.0,291.11,0.84,0.5,0.46,296.79,297.15,293.15,0.0,0.0,291.11,0.92,0.67,0.64,296.83,297.15,293.15,0.0,0.0,291.11,0.9,0.62,0.44,296.95,297.15,293.15,0.0,0.0,291.11,0.82,0.46,0.45,296.75,297.15,293.15,0.0,0.0,291.11,0.71,0.3,1.38,291.11,291.15,300.48,298.05,297.7,296.9,291.11,1.0,0.77,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.9,0.65,0.65,0.0,285.85,285.01,43033.92,0.0,5775.78,1.0,284.24,289.82,301.04,303.41,293.15,293.15,283.15,18380.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.84,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9283.66,0.0,345.89,2275.33,0.0,1137.22,0.56,1.0,0.0,3.0,1.0,0.0
17653500.0,297.04,297.15,293.15,0.0,0.0,291.06,0.82,0.48,0.44,296.85,297.15,293.15,0.0,0.0,291.06,0.89,0.62,0.59,296.89,297.15,293.15,0.0,0.0,291.06,0.87,0.57,0.41,296.99,297.15,293.15,0.0,0.0,291.06,0.79,0.43,0.42,296.74,297.15,293.15,0.0,0.0,291.06,0.71,0.3,1.38,291.06,291.15,300.65,298.07,297.78,296.95,291.06,1.0,0.75,1.0,0.0,0.0,1.0,3.89,0.0,3.89,-0.87,0.64,0.64,0.0,285.48,284.72,41957.39,0.0,5286.6,1.0,284.23,289.8,301.06,303.38,293.15,293.15,283.15,18461.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.8,2.34,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9182.67,0.0,330.57,2275.33,0.0,1084.7,0.55,1.0,0.0,3.0,1.0,0.0
17653800.0,297.07,297.15,293.15,0.0,0.0,291.03,0.81,0.47,0.43,296.91,297.15,293.15,0.0,0.0,291.03,0.87,0.58,0.55,296.94,297.15,293.15,0.0,0.0,291.03,0.85,0.53,0.38,297.02,297.15,293.15,0.0,0.0,291.03,0.78,0.41,0.4,296.74,297.15,293.15,0.0,0.0,291.03,0.7,0.3,1.38,291.03,291.15,300.82,298.11,297.85,296.99,291.03,1.0,0.74,1.0,0.0,0.0,1.0,3.77,0.0,3.77,-0.84,0.63,0.63,0.0,280.85,280.16,40972.57,0.0,4886.36,1.0,284.23,289.8,301.09,303.36,293.15,293.15,283.15,18462.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.76,2.29,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9091.96,0.0,314.8,2275.33,0.0,1033.69,0.54,1.0,0.0,3.0,1.0,0.0
17654100.0,297.1,297.15,293.15,0.0,0.0,291.02,0.81,0.46,0.42,296.97,297.15,293.15,0.0,0.0,291.02,0.85,0.54,0.52,296.98,297.15,293.15,0.0,0.0,291.02,0.83,0.5,0.36,297.05,297.15,293.15,0.0,0.0,291.02,0.77,0.39,0.38,296.74,297.15,293.15,0.0,0.0,291.02,0.71,0.3,1.38,291.02,291.15,300.98,298.15,297.91,297.03,291.02,1.0,0.72,1.0,0.0,0.0,1.0,3.67,0.0,3.67,-0.82,0.62,0.62,0.0,273.23,272.62,40126.17,0.0,4563.13,1.0,284.22,289.81,301.13,303.35,293.15,293.15,283.15,18425.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9016.89,0.0,300.31,2275.33,0.0,986.49,0.53,1.0,0.0,3.0,1.0,0.0
17654400.0,297.12,297.15,293.15,0.0,0.0,291.03,0.81,0.45,0.41,297.01,297.15,293.15,0.0,0.0,291.03,0.85,0.52,0.5,297.02,297.15,293.15,0.0,0.0,291.03,0.83,0.48,0.34,297.08,297.15,293.15,0.0,0.0,291.03,0.77,0.38,0.37,296.75,297.15,293.15,0.0,0.0,291.03,0.71,0.3,1.38,291.03,291.15,301.15,298.21,297.98,297.06,291.03,1.0,0.71,1.0,0.0,0.0,1.0,3.6,0.0,3.6,-0.81,0.62,0.62,0.0,263.75,263.23,39444.6,0.0,4305.41,1.0,284.22,289.83,301.19,303.38,293.15,293.15,283.15,18365.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.68,2.21,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8960.78,0.0,287.95,2275.33,0.0,944.08,0.52,1.0,0.0,3.0,1.0,0.0
