time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17654700.0,297.14,297.15,293.15,0.0,0.0,291.04,0.81,0.45,0.41,297.05,297.15,293.15,0.0,0.0,291.04,0.84,0.5,0.48,297.05,297.15,293.15,0.0,0.0,291.04,0.82,0.46,0.33,297.11,297.15,293.15,0.0,0.0,291.04,0.77,0.37,0.36,296.76,297.15,293.15,0.0,0.0,291.04,0.72,0.3,1.38,291.04,291.15,301.32,298.29,298.04,297.09,291.04,1.0,0.7,1.0,0.0,0.0,1.0,3.55,0.0,3.55,-0.79,0.61,0.61,0.0,253.38,252.95,38975.59,0.0,4106.96,1.0,284.22,289.85,301.28,303.44,293.15,293.15,283.15,18276.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8929.82,0.0,278.28,2275.33,0.0,903.34,0.51,1.0,0.0,3.0,1.0,0.0
17655000.0,297.16,297.15,293.15,0.0,0.0,291.07,0.82,0.45,0.41,297.09,297.15,293.15,0.0,0.0,291.07,0.84,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.07,0.82,0.45,0.32,297.13,297.15,293.15,0.0,0.0,291.07,0.77,0.37,0.36,296.78,297.15,293.15,0.0,0.0,291.07,0.72,0.3,1.37,291.07,291.15,301.48,298.42,298.1,297.12,291.07,1.0,0.69,1.0,0.0,0.0,1.0,3.52,0.0,3.52,-0.79,0.61,0.61,0.0,242.94,242.62,38770.44,0.0,3968.2,1.0,284.22,289.88,301.4,303.55,293.15,293.15,283.15,18161.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8931.03,0.0,272.07,2275.33,0.0,868.67,0.51,1.0,0.0,3.0,1.0,0.0
17655300.0,297.18,297.15,293.15,0.0,0.0,291.1,0.83,0.46,0.42,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.48,0.46,297.11,297.15,293.15,0.0,0.0,291.1,0.83,0.44,0.31,297.15,297.15,293.15,0.0,0.0,291.1,0.78,0.37,0.36,296.79,297.15,293.15,0.0,0.0,291.1,0.73,0.3,1.37,291.1,291.15,301.65,298.57,298.16,297.14,291.1,1.0,0.68,1.0,0.0,0.0,1.0,3.51,0.0,3.51,-0.79,0.61,0.61,0.0,233.14,232.93,38820.74,0.0,3882.89,1.0,284.23,289.91,301.56,303.7,293.15,293.15,283.15,18041.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.63,2.16,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8962.05,0.0,269.47,2275.33,0.0,843.05,0.51,1.0,0.0,3.0,1.0,0.0
17655600.0,297.2,297.15,293.15,0.0,0.0,291.14,0.85,0.47,0.42,297.14,297.15,293.15,0.0,0.0,291.14,0.85,0.48,0.46,297.14,297.15,293.15,0.0,0.0,291.14,0.83,0.44,0.31,297.17,297.15,293.15,0.0,0.0,291.14,0.79,0.37,0.36,296.81,297.15,293.15,0.0,0.0,291.14,0.73,0.3,1.37,291.14,291.15,301.82,298.74,298.21,297.16,291.14,1.0,0.68,1.0,0.0,0.0,1.0,3.51,0.0,3.51,-0.79,0.61,0.61,0.0,224.51,224.4,39106.41,0.0,3844.3,1.0,284.24,289.94,301.74,303.89,293.15,293.15,283.15,17925.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.64,2.16,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9019.97,0.0,270.37,2275.33,0.0,825.99,0.51,1.0,0.0,3.0,1.0,0.0
17655900.0,297.21,297.15,293.15,0.0,0.0,291.18,0.86,0.48,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.86,0.49,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.84,0.44,0.31,297.19,297.15,293.15,0.0,0.0,291.18,0.8,0.38,0.36,296.83,297.15,293.15,0.0,0.0,291.18,0.74,0.3,1.37,291.18,291.15,301.98,298.93,298.26,297.18,291.18,1.0,0.68,1.0,0.0,0.0,1.0,3.53,0.0,3.53,-0.79,0.62,0.62,0.0,217.45,217.44,39604.18,0.0,3847.21,1.0,284.24,289.96,301.93,304.11,293.15,293.15,283.15,17817.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.65,2.18,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9102.07,0.0,274.62,2275.33,0.0,816.93,0.51,1.0,0.0,3.0,1.0,0.0
17656200.0,297.22,297.15,293.15,0.0,0.0,291.21,0.87,0.49,0.44,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.49,0.47,297.17,297.15,293.15,0.0,0.0,291.21,0.85,0.45,0.32,297.2,297.15,293.15,0.0,0.0,291.21,0.81,0.39,0.37,296.84,297.15,293.15,0.0,0.0,291.21,0.75,0.3,1.37,291.21,291.15,302.15,299.13,298.31,297.19,291.21,1.0,0.68,1.0,0.0,0.0,1.0,3.56,0.0,3.56,-0.8,0.62,0.62,0.0,212.16,212.24,40284.55,0.0,3886.61,1.0,284.25,289.98,302.13,304.34,293.15,293.15,283.15,17719.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.68,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9205.07,0.0,281.99,2275.33,0.0,814.89,0.52,1.0,0.0,3.0,1.0,0.0
17656500.0,297.22,297.15,293.15,0.0,0.0,291.24,0.89,0.5,0.45,297.2,297.15,293.15,0.0,0.0,291.24,0.88,0.5,0.48,297.19,297.15,293.15,0.0,0.0,291.24,0.86,0.45,0.32,297.21,297.15,293.15,0.0,0.0,291.24,0.82,0.4,0.38,296.86,297.15,293.15,0.0,0.0,291.24,0.75,0.3,1.37,291.24,291.15,302.32,299.33,298.35,297.2,291.24,1.0,0.68,1.0,0.0,0.0,1.0,3.6,0.0,3.6,-0.8,0.63,0.63,0.0,208.91,209.07,41128.5,0.0,3961.07,1.0,284.26,290.0,302.33,304.59,293.15,293.15,283.15,17633.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.71,2.24,0.12,5.29,4.13,1.16,0.0,0.0,0.0,9326.98,0.0,292.49,2275.33,0.0,819.54,0.53,1.0,0.0,3.0,1.0,0.0
17656800.0,297.23,297.15,293.15,0.0,0.0,291.27,0.9,0.51,0.46,297.21,297.15,293.15,0.0,0.0,291.27,0.89,0.51,0.48,297.2,297.15,293.15,0.0,0.0,291.27,0.87,0.46,0.32,297.21,297.15,293.15,0.0,0.0,291.27,0.83,0.41,0.39,296.87,297.15,293.15,0.0,0.0,291.27,0.75,0.3,1.37,291.27,291.15,302.48,299.52,298.4,297.21,291.27,1.0,0.69,1.0,0.0,0.0,1.0,3.64,0.0,3.64,-0.81,0.64,0.64,0.0,207.82,208.06,42101.21,0.0,4067.64,1.0,284.27,290.01,302.53,304.83,293.15,293.15,283.15,17559.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.75,2.28,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9464.09,0.0,305.84,2275.33,0.0,830.07,0.53,1.0,0.0,3.0,1.0,0.0
17657100.0,297.23,297.15,293.15,0.0,0.0,291.3,0.91,0.53,0.48,297.22,297.15,293.15,0.0,0.0,291.3,0.9,0.52,0.5,297.2,297.15,293.15,0.0,0.0,291.3,0.87,0.47,0.33,297.22,297.15,293.15,0.0,0.0,291.3,0.84,0.42,0.4,296.88,297.15,293.15,0.0,0.0,291.3,0.75,0.3,1.37,291.3,291.15,302.65,299.7,298.44,297.22,291.3,1.0,0.69,1.0,0.0,0.0,1.0,3.69,0.0,3.69,-0.82,0.65,0.65,0.0,208.57,208.87,43170.35,0.0,4201.77,1.0,284.28,290.01,302.64,305.01,293.15,293.15,283.15,17498.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.8,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,9599.66,0.0,321.79,2275.33,0.0,922.42,0.54,1.0,0.0,3.0,1.0,0.0
17657400.0,297.23,297.15,293.15,0.0,0.0,291.32,0.92,0.54,0.49,297.22,297.15,293.15,0.0,0.0,291.32,0.91,0.53,0.51,297.21,297.15,293.15,0.0,0.0,291.32,0.88,0.48,0.34,297.22,297.15,293.15,0.0,0.0,291.32,0.85,0.43,0.41,296.89,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,302.82,299.86,298.48,297.22,291.32,1.0,0.7,1.0,0.0,0.0,1.0,3.74,0.0,3.74,-0.84,0.66,0.66,0.0,211.03,211.39,44347.21,0.0,4361.63,1.0,284.29,290.02,302.64,305.07,293.15,293.15,283.15,17457.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.85,2.38,0.14,5.29,4.13,1.16,0.0,0.0,0.0,9727.61,0.0,340.06,2275.33,0.0,1070.17,0.56,1.0,0.0,3.0,1.0,0.0
17657700.0,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.56,0.5,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.55,0.52,297.21,297.15,293.15,0.0,0.0,291.33,0.88,0.49,0.35,297.23,297.15,293.15,0.0,0.0,291.33,0.86,0.45,0.43,296.9,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,302.98,299.99,298.52,297.23,291.33,1.0,0.71,1.0,0.0,0.0,1.0,3.8,0.0,3.8,-0.85,0.67,0.67,0.0,214.95,215.34,45554.38,0.0,4543.98,1.0,284.29,290.02,302.63,305.13,293.15,293.15,283.15,17432.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.9,2.44,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9860.82,0.0,360.17,2275.33,0.0,1216.51,0.57,1.0,0.0,3.0,1.0,0.0
17658000.0,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.57,0.51,297.23,297.15,293.15,0.0,0.0,291.33,0.92,0.56,0.53,297.22,297.15,293.15,0.0,0.0,291.33,0.89,0.5,0.35,297.23,297.15,293.15,0.0,0.0,291.33,0.86,0.46,0.44,296.91,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,303.15,300.08,298.56,297.23,291.33,1.0,0.72,1.0,0.0,0.0,1.0,3.85,0.0,3.85,-0.86,0.68,0.68,0.0,220.01,220.44,46732.51,0.0,4745.31,1.0,284.3,290.01,302.63,305.18,293.15,293.15,283.15,17424.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.95,2.49,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9993.46,0.0,381.61,2275.33,0.0,1349.75,0.58,1.0,0.0,3.0,1.0,0.0
17658300.0,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.59,0.53,297.23,297.15,293.15,0.0,0.0,291.33,0.93,0.58,0.55,297.21,297.15,293.15,0.0,0.0,291.33,0.89,0.52,0.36,297.22,297.15,293.15,0.0,0.0,291.33,0.87,0.47,0.45,296.92,297.15,293.15,0.0,0.0,291.33,0.75,0.3,1.37,291.33,291.15,303.31,300.13,298.59,297.23,291.33,1.0,0.73,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.87,0.69,0.69,0.0,225.95,226.37,47795.43,0.0,4955.53,1.0,284.3,290.0,302.61,305.23,293.15,293.15,283.15,17451.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.01,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10115.56,0.0,403.4,2275.33,0.0,1447.74,0.59,1.0,0.0,3.0,1.0,0.0
17658600.0,297.22,297.15,293.15,0.0,0.0,291.32,0.94,0.6,0.54,297.23,297.15,293.15,0.0,0.0,291.32,0.93,0.59,0.56,297.21,297.15,293.15,0.0,0.0,291.32,0.89,0.53,0.37,297.22,297.15,293.15,0.0,0.0,291.32,0.87,0.49,0.46,296.92,297.15,293.15,0.0,0.0,291.32,0.75,0.3,1.37,291.32,291.15,303.44,300.11,298.62,297.22,291.32,1.0,0.74,1.0,0.0,0.0,1.0,3.96,0.0,3.96,-0.89,0.69,0.69,0.0,232.41,232.81,48660.35,0.0,5160.92,1.0,284.3,289.98,302.6,305.25,293.15,293.15,283.15,17514.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.05,2.59,0.16,5.29,4.13,1.16,0.0,0.0,0.0,10217.09,0.0,423.88,2275.33,0.0,1488.25,0.6,1.0,0.0,3.0,1.0,0.0
17658900.0,297.21,297.15,293.15,0.0,0.0,291.3,0.94,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.3,0.93,0.6,0.57,297.2,297.15,293.15,0.0,0.0,291.3,0.89,0.53,0.37,297.21,297.15,293.15,0.0,0.0,291.3,0.87,0.5,0.47,296.91,297.15,293.15,0.0,0.0,291.3,0.74,0.3,1.37,291.3,291.15,303.56,300.04,298.64,297.21,291.3,1.0,0.75,1.0,0.0,0.0,1.0,4.01,0.0,4.01,-0.9,0.7,0.7,0.0,239.1,239.47,49312.52,0.0,5356.01,1.0,284.3,289.95,302.58,305.28,293.15,293.15,283.15,17594.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.09,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10296.14,0.0,441.91,2275.33,0.0,1472.82,0.61,1.0,0.0,3.0,1.0,0.0
17659200.0,297.21,297.15,293.15,0.0,0.0,291.27,0.94,0.62,0.56,297.22,297.15,293.15,0.0,0.0,291.27,0.94,0.62,0.58,297.19,297.15,293.15,0.0,0.0,291.27,0.89,0.54,0.38,297.2,297.15,293.15,0.0,0.0,291.27,0.87,0.51,0.48,296.91,297.15,293.15,0.0,0.0,291.27,0.74,0.3,1.37,291.27,291.15,303.66,299.94,298.65,297.2,291.27,1.0,0.76,1.0,0.0,0.0,1.0,4.05,0.0,4.05,-0.91,0.7,0.7,0.0,245.81,246.16,49755.36,0.0,5538.21,1.0,284.3,289.92,302.57,305.29,293.15,293.15,283.15,17680.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10352.37,0.0,456.78,2275.33,0.0,1412.56,0.62,1.0,0.0,3.0,1.0,0.0
17659500.0,297.2,297.15,293.15,0.0,0.0,291.25,0.94,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.25,0.94,0.63,0.59,297.19,297.15,293.15,0.0,0.0,291.25,0.89,0.55,0.38,297.19,297.15,293.15,0.0,0.0,291.25,0.87,0.51,0.49,296.9,297.15,293.15,0.0,0.0,291.25,0.73,0.3,1.37,291.25,291.15,303.74,299.8,298.67,297.2,291.25,1.0,0.77,1.0,0.0,0.0,1.0,4.09,0.0,4.09,-0.91,0.71,0.71,0.0,252.39,252.7,50006.0,0.0,5706.63,1.0,284.3,289.89,302.56,305.29,293.15,293.15,283.15,17765.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10387.08,0.0,468.17,2275.33,0.0,1322.16,0.62,1.0,0.0,3.0,1.0,0.0
17659800.0,297.19,297.15,293.15,0.0,0.0,291.22,0.93,0.63,0.57,297.21,297.15,293.15,0.0,0.0,291.22,0.94,0.64,0.6,297.18,297.15,293.15,0.0,0.0,291.22,0.89,0.55,0.39,297.19,297.15,293.15,0.0,0.0,291.22,0.87,0.52,0.5,296.9,297.15,293.15,0.0,0.0,291.22,0.73,0.3,1.37,291.22,291.15,303.82,299.65,298.68,297.19,291.22,1.0,0.77,1.0,0.0,0.0,1.0,4.12,0.0,4.12,-0.92,0.71,0.71,0.0,258.82,259.11,50092.04,0.0,5862.38,1.0,284.29,289.85,302.56,305.29,293.15,293.15,283.15,17844.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10402.91,0.0,476.08,2275.33,0.0,1216.66,0.63,1.0,0.0,3.0,1.0,0.0
17660100.0,297.19,297.15,293.15,0.0,0.0,291.2,0.93,0.64,0.58,297.2,297.15,293.15,0.0,0.0,291.2,0.94,0.65,0.61,297.17,297.15,293.15,0.0,0.0,291.2,0.89,0.56,0.39,297.18,297.15,293.15,0.0,0.0,291.2,0.87,0.53,0.5,296.89,297.15,293.15,0.0,0.0,291.2,0.73,0.3,1.37,291.2,291.15,303.88,299.48,298.69,297.19,291.2,1.0,0.78,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.71,0.71,0.0,265.2,265.46,50078.05,0.0,6007.94,1.0,284.29,289.83,302.49,305.24,293.15,293.15,283.15,17916.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10390.23,0.0,480.96,2275.33,0.0,1197.46,0.63,1.0,0.0,3.0,1.0,0.0
17660400.0,297.18,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.58,297.2,297.15,293.15,0.0,0.0,291.18,0.93,0.65,0.62,297.17,297.15,293.15,0.0,0.0,291.18,0.88,0.56,0.39,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.53,0.51,296.88,297.15,293.15,0.0,0.0,291.18,0.72,0.3,1.37,291.18,291.15,303.94,299.32,298.7,297.18,291.18,1.0,0.79,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.93,0.71,0.71,0.0,271.42,271.66,50004.79,0.0,6140.88,1.0,284.29,289.81,302.33,305.07,293.15,293.15,283.15,17982.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10345.16,0.0,482.59,2275.33,0.0,1227.97,0.63,1.0,0.0,3.0,1.0,0.0
17660700.0,297.17,297.15,293.15,0.0,0.0,291.16,0.93,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.16,0.93,0.66,0.63,297.16,297.15,293.15,0.0,0.0,291.16,0.88,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.54,0.51,296.88,297.15,293.15,0.0,0.0,291.16,0.72,0.3,1.37,291.16,291.15,303.99,299.16,298.71,297.18,291.16,1.0,0.79,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.71,0.71,0.0,277.44,277.65,49859.3,0.0,6260.42,1.0,284.28,289.8,302.17,304.91,293.15,293.15,283.15,18032.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.16,2.72,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10292.43,0.0,481.76,2275.33,0.0,1248.51,0.63,1.0,0.0,3.0,1.0,0.0
17661000.0,297.17,297.15,293.15,0.0,0.0,291.15,0.92,0.65,0.59,297.19,297.15,293.15,0.0,0.0,291.15,0.93,0.67,0.63,297.16,297.15,293.15,0.0,0.0,291.15,0.88,0.56,0.4,297.17,297.15,293.15,0.0,0.0,291.15,0.86,0.54,0.51,296.87,297.15,293.15,0.0,0.0,291.15,0.72,0.3,1.38,291.15,291.15,304.05,299.03,298.71,297.17,291.15,1.0,0.8,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.71,0.71,0.0,283.2,283.39,49676.63,0.0,6365.4,1.0,284.28,289.79,302.04,304.76,293.15,293.15,283.15,18065.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10239.77,0.0,479.24,2275.33,0.0,1260.48,0.63,1.0,0.0,3.0,1.0,0.0
17661300.0,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.14,0.93,0.67,0.64,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.14,0.86,0.54,0.52,296.87,297.15,293.15,0.0,0.0,291.14,0.71,0.3,1.38,291.14,291.15,304.1,298.94,298.72,297.17,291.14,1.0,0.8,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.71,0.71,0.0,288.65,288.8,49492.75,0.0,6454.17,1.0,284.28,289.78,301.94,304.65,293.15,293.15,283.15,18080.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10194.43,0.0,475.82,2275.33,0.0,1263.74,0.63,1.0,0.0,3.0,1.0,0.0
17661600.0,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.65,0.59,297.18,297.15,293.15,0.0,0.0,291.13,0.93,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.57,0.4,297.16,297.15,293.15,0.0,0.0,291.13,0.86,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.15,298.88,298.73,297.16,291.13,1.0,0.8,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.7,0.7,0.0,293.73,293.86,49346.05,0.0,6526.38,1.0,284.27,289.78,301.88,304.58,293.15,293.15,283.15,18073.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10163.42,0.0,472.39,2275.33,0.0,1257.23,0.62,1.0,0.0,3.0,1.0,0.0
17661900.0,297.15,297.15,293.15,0.0,0.0,291.13,0.91,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.93,0.68,0.65,297.15,297.15,293.15,0.0,0.0,291.13,0.87,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.86,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.19,298.85,298.73,297.15,291.13,1.0,0.81,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.95,0.7,0.7,0.0,298.42,298.53,49222.71,0.0,6581.55,1.0,284.27,289.78,301.85,304.54,293.15,293.15,283.15,18067.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.14,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10142.17,0.0,469.4,2275.33,0.0,1253.93,0.62,1.0,0.0,3.0,1.0,0.0
17662200.0,297.14,297.15,293.15,0.0,0.0,291.13,0.91,0.65,0.59,297.17,297.15,293.15,0.0,0.0,291.13,0.92,0.69,0.65,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.56,0.4,297.15,297.15,293.15,0.0,0.0,291.13,0.85,0.54,0.52,296.86,297.15,293.15,0.0,0.0,291.13,0.71,0.3,1.38,291.13,291.15,304.22,298.82,298.73,297.15,291.13,1.0,0.81,1.0,0.0,0.0,1.0,4.25,0.0,4.25,-0.95,0.7,0.7,0.0,302.68,302.75,49061.57,0.0,6617.53,1.0,284.27,289.78,301.82,304.5,293.15,293.15,283.15,18080.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.13,2.68,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10115.31,0.0,466.08,2275.33,0.0,1255.49,0.62,1.0,0.0,3.0,1.0,0.0
17662500.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.65,0.59,297.16,297.15,293.15,0.0,0.0,291.12,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.56,0.4,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.22,298.77,298.73,297.14,291.12,1.0,0.81,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.7,0.7,0.0,306.46,306.49,48850.59,0.0,6632.61,1.0,284.27,289.78,301.77,304.45,293.15,293.15,283.15,18102.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10081.6,0.0,461.92,2275.33,0.0,1256.13,0.62,1.0,0.0,3.0,1.0,0.0
17662800.0,297.13,297.15,293.15,0.0,0.0,291.12,0.9,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.12,0.92,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.12,0.85,0.56,0.39,297.14,297.15,293.15,0.0,0.0,291.12,0.85,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.12,0.7,0.3,1.38,291.12,291.15,304.21,298.73,298.72,297.14,291.12,1.0,0.81,1.0,0.0,0.0,1.0,4.24,0.0,4.24,-0.95,0.7,0.7,0.0,309.7,309.71,48590.28,0.0,6627.61,1.0,284.27,289.78,301.73,304.39,293.15,293.15,283.15,18127.03,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.11,2.66,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10041.52,0.0,456.75,2275.33,0.0,1255.13,0.62,1.0,0.0,3.0,1.0,0.0
17663100.0,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.64,0.58,297.15,297.15,293.15,0.0,0.0,291.11,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.11,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.11,0.84,0.54,0.51,296.84,297.15,293.15,0.0,0.0,291.11,0.7,0.3,1.38,291.11,291.15,304.19,298.68,298.72,297.13,291.11,1.0,0.81,1.0,0.0,0.0,1.0,4.22,0.0,4.22,-0.94,0.7,0.7,0.0,312.41,312.38,48288.61,0.0,6605.81,1.0,284.27,289.78,301.68,304.32,293.15,293.15,283.15,18149.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.09,2.65,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9996.23,0.0,450.62,2275.33,0.0,1252.44,0.61,1.0,0.0,3.0,1.0,0.0
17663400.0,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.85,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.1,0.84,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.17,298.63,298.71,297.13,291.1,1.0,0.81,1.0,0.0,0.0,1.0,4.21,0.0,4.21,-0.94,0.69,0.69,0.0,314.58,314.54,47954.21,0.0,6570.62,1.0,284.27,289.78,301.63,304.26,293.15,293.15,283.15,18168.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.08,2.63,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9946.99,0.0,443.67,2275.33,0.0,1248.21,0.61,1.0,0.0,3.0,1.0,0.0
17663700.0,297.12,297.15,293.15,0.0,0.0,291.1,0.88,0.63,0.57,297.15,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.1,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.5,296.83,297.15,293.15,0.0,0.0,291.1,0.7,0.3,1.38,291.1,291.15,304.15,298.58,298.7,297.13,291.1,1.0,0.81,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.69,0.69,0.0,316.28,316.22,47603.34,0.0,6527.96,1.0,284.26,289.78,301.58,304.19,293.15,293.15,283.15,18180.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9895.84,0.0,436.17,2275.33,0.0,1242.84,0.61,1.0,0.0,3.0,1.0,0.0
17664000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.88,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.69,0.65,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,304.13,298.54,298.7,297.13,291.09,1.0,0.81,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.93,0.69,0.69,0.0,317.6,317.55,47258.52,0.0,6486.19,1.0,284.26,289.78,301.53,304.12,293.15,293.15,283.15,18184.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.05,2.6,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9845.48,0.0,428.54,2275.33,0.0,1236.97,0.6,1.0,0.0,3.0,1.0,0.0
17664300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.87,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.09,0.91,0.69,0.65,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.38,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,304.11,298.49,298.7,297.13,291.09,1.0,0.8,1.0,0.0,0.0,1.0,4.17,0.0,4.17,-0.93,0.68,0.68,0.0,318.72,318.68,46937.41,0.0,6451.86,1.0,284.26,289.79,301.49,304.06,293.15,293.15,283.15,18178.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9798.05,0.0,421.15,2275.33,0.0,1231.15,0.6,1.0,0.0,3.0,1.0,0.0
17664600.0,297.12,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.56,297.16,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.66,297.13,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.37,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.11,298.44,298.7,297.14,291.1,1.0,0.8,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.68,0.68,0.0,319.73,319.71,46658.75,0.0,6431.3,1.0,284.26,289.79,301.44,304.0,293.15,293.15,283.15,18162.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9755.79,0.0,414.36,2275.33,0.0,1226.02,0.6,1.0,0.0,3.0,1.0,0.0
17664900.0,297.13,297.15,293.15,0.0,0.0,291.1,0.87,0.61,0.55,297.17,297.15,293.15,0.0,0.0,291.1,0.91,0.69,0.66,297.14,297.15,293.15,0.0,0.0,291.1,0.83,0.53,0.37,297.15,297.15,293.15,0.0,0.0,291.1,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.1,0.69,0.3,1.38,291.1,291.15,304.12,298.4,298.71,297.15,291.1,1.0,0.8,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.68,0.68,0.0,320.78,320.8,46442.07,0.0,6431.37,1.0,284.26,289.8,301.4,303.94,293.15,293.15,283.15,18135.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.55,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9720.92,0.0,408.54,2275.33,0.0,1222.31,0.59,1.0,0.0,3.0,1.0,0.0
17665200.0,297.14,297.15,293.15,0.0,0.0,291.11,0.87,0.61,0.55,297.18,297.15,293.15,0.0,0.0,291.11,0.91,0.7,0.66,297.15,297.15,293.15,0.0,0.0,291.11,0.83,0.53,0.37,297.16,297.15,293.15,0.0,0.0,291.11,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.11,0.69,0.3,1.38,291.11,291.15,304.15,298.36,298.73,297.16,291.11,1.0,0.81,1.0,0.0,0.0,1.0,4.16,0.0,4.16,-0.93,0.68,0.68,0.0,322.07,322.13,46304.48,0.0,6458.11,1.0,284.26,289.81,301.36,303.9,293.15,293.15,283.15,18100.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9695.43,0.0,404.05,2275.33,0.0,1220.74,0.59,1.0,0.0,3.0,1.0,0.0
17665500.0,297.15,297.15,293.15,0.0,0.0,291.12,0.87,0.61,0.55,297.19,297.15,293.15,0.0,0.0,291.12,0.91,0.7,0.67,297.16,297.15,293.15,0.0,0.0,291.12,0.83,0.53,0.37,297.17,297.15,293.15,0.0,0.0,291.12,0.83,0.52,0.5,296.83,297.15,293.15,0.0,0.0,291.12,0.69,0.3,1.38,291.12,291.15,304.22,298.34,298.75,297.17,291.12,1.0,0.81,1.0,0.0,0.0,1.0,4.18,0.0,4.18,-0.93,0.68,0.68,0.0,323.79,323.9,46282.39,0.0,6516.17,1.0,284.26,289.83,301.34,303.87,293.15,293.15,283.15,18048.33,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.15,5.29,4.13,1.16,0.0,0.0,0.0,9685.7,0.0,401.39,2275.33,0.0,1216.58,0.59,1.0,0.0,3.0,1.0,0.0
17665800.0,297.16,297.15,293.15,0.0,0.0,291.14,0.87,0.61,0.55,297.21,297.15,293.15,0.0,0.0,291.14,0.91,0.71,0.68,297.17,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.38,297.18,297.15,293.15,0.0,0.0,291.14,0.83,0.53,0.5,296.84,297.15,293.15,0.0,0.0,291.14,0.69,0.3,1.38,291.14,291.15,304.34,298.35,298.79,297.18,291.14,1.0,0.81,1.0,0.0,0.0,1.0,4.2,0.0,4.2,-0.94,0.68,0.68,0.0,326.14,326.31,46413.34,0.0,6608.8,1.0,284.26,289.84,301.35,303.88,293.15,293.15,283.15,17978.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.99,2.53,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9699.06,0.0,401.27,2275.33,0.0,1211.97,0.59,1.0,0.0,3.0,1.0,0.0
17666100.0,297.17,297.15,293.15,0.0,0.0,291.16,0.87,0.61,0.55,297.22,297.15,293.15,0.0,0.0,291.16,0.92,0.73,0.69,297.18,297.15,293.15,0.0,0.0,291.16,0.83,0.54,0.38,297.19,297.15,293.15,0.0,0.0,291.16,0.83,0.53,0.51,296.84,297.15,293.15,0.0,0.0,291.16,0.69,0.3,1.38,291.16,291.15,304.5,298.38,298.83,297.19,291.16,1.0,0.82,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.68,0.68,0.0,329.29,329.52,46702.16,0.0,6739.46,1.0,284.27,289.86,301.38,303.93,293.15,293.15,283.15,17902.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.0,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9734.94,0.0,404.12,2275.33,0.0,1211.26,0.59,1.0,0.0,3.0,1.0,0.0
17666400.0,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.62,0.56,297.23,297.15,293.15,0.0,0.0,291.19,0.92,0.74,0.7,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.55,0.39,297.2,297.15,293.15,0.0,0.0,291.18,0.83,0.54,0.52,296.85,297.15,293.15,0.0,0.0,291.18,0.69,0.3,1.38,291.19,291.15,304.68,298.43,298.88,297.2,291.19,1.0,0.82,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.95,0.68,0.68,0.0,333.38,333.66,47135.7,0.0,6906.94,1.0,284.27,289.87,301.43,303.99,293.15,293.15,283.15,17827.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.01,2.56,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9790.99,0.0,410.01,2275.33,0.0,1215.25,0.59,1.0,0.0,3.0,1.0,0.0
17666700.0,297.18,297.15,293.15,0.0,0.0,291.21,0.87,0.62,0.56,297.24,297.15,293.15,0.0,0.0,291.21,0.93,0.76,0.72,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.55,0.39,297.21,297.15,293.15,0.0,0.0,291.21,0.84,0.55,0.53,296.85,297.15,293.15,0.0,0.0,291.21,0.69,0.3,1.38,291.21,291.15,304.89,298.49,298.93,297.21,291.21,1.0,0.83,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.96,0.69,0.69,0.0,338.47,338.8,47691.19,0.0,7106.88,1.0,284.28,289.88,301.49,304.08,293.15,293.15,283.15,17761.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.03,2.58,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9863.99,0.0,418.83,2275.33,0.0,1223.84,0.6,1.0,0.0,3.0,1.0,0.0
17667000.0,297.18,297.15,293.15,0.0,0.0,291.23,0.87,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.23,0.93,0.78,0.74,297.2,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.4,297.21,297.15,293.15,0.0,0.0,291.23,0.84,0.56,0.54,296.86,297.15,293.15,0.0,0.0,291.23,0.69,0.3,1.39,291.23,291.15,305.11,298.55,298.99,297.21,291.23,1.0,0.84,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.97,0.69,0.69,0.0,344.55,344.91,48337.82,0.0,7332.2,1.0,284.28,289.89,301.56,304.18,293.15,293.15,283.15,17706.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.06,2.61,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9949.87,0.0,430.24,2275.33,0.0,1236.49,0.6,1.0,0.0,3.0,1.0,0.0
17667300.0,297.18,297.15,293.15,0.0,0.0,291.24,0.87,0.63,0.57,297.25,297.15,293.15,0.0,0.0,291.24,0.94,0.79,0.75,297.2,297.15,293.15,0.0,0.0,291.24,0.84,0.57,0.4,297.21,297.15,293.15,0.0,0.0,291.24,0.84,0.57,0.55,296.86,297.15,293.15,0.0,0.0,291.24,0.68,0.3,1.39,291.24,291.15,305.33,298.62,299.04,297.21,291.24,1.0,0.85,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.98,0.7,0.7,0.0,351.54,351.91,49039.79,0.0,7573.64,1.0,284.28,289.89,301.62,304.28,293.15,293.15,283.15,17666.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.09,2.64,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10043.93,0.0,443.79,2275.33,0.0,1252.49,0.61,1.0,0.0,3.0,1.0,0.0
17667600.0,297.18,297.15,293.15,0.0,0.0,291.25,0.87,0.64,0.58,297.25,297.15,293.15,0.0,0.0,291.25,0.94,0.81,0.77,297.2,297.15,293.15,0.0,0.0,291.25,0.84,0.58,0.41,297.21,297.15,293.15,0.0,0.0,291.25,0.84,0.58,0.56,296.86,297.15,293.15,0.0,0.0,291.25,0.68,0.3,1.39,291.25,291.15,305.55,298.68,299.08,297.21,291.25,1.0,0.86,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.71,0.71,0.0,359.26,359.63,49758.32,0.0,7820.88,1.0,284.29,289.89,301.69,304.38,293.15,293.15,283.15,17643.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,2.12,2.67,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10140.9,0.0,458.83,2275.33,0.0,1271.01,0.62,1.0,0.0,3.0,1.0,0.0
17667900.0,297.17,297.15,293.15,0.0,0.0,291.26,0.87,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.26,0.95,0.83,0.78,297.2,297.15,293.15,0.0,0.0,291.26,0.84,0.59,0.42,297.21,297.15,293.15,0.0,0.0,291.26,0.84,0.59,0.57,296.86,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,305.75,298.74,299.12,297.21,291.26,1.0,0.87,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.01,0.71,0.71,0.0,367.53,367.89,50457.32,0.0,8064.61,1.0,284.29,289.89,301.74,304.48,293.15,293.15,283.15,17637.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10235.57,0.0,474.68,2275.33,0.0,1291.36,0.63,1.0,0.0,3.0,1.0,0.0
17668200.0,297.16,297.15,293.15,0.0,0.0,291.26,0.86,0.64,0.58,297.24,297.15,293.15,0.0,0.0,291.26,0.95,0.84,0.8,297.19,297.15,293.15,0.0,0.0,291.26,0.84,0.6,0.42,297.2,297.15,293.15,0.0,0.0,291.26,0.85,0.6,0.58,296.85,297.15,293.15,0.0,0.0,291.26,0.68,0.3,1.39,291.26,291.15,305.92,298.78,299.16,297.2,291.26,1.0,0.87,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.01,0.72,0.72,0.0,376.16,376.49,51102.38,0.0,8296.09,1.0,284.29,289.88,301.79,304.56,293.15,293.15,283.15,17649.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10322.74,0.0,490.6,2275.33,0.0,1313.0,0.63,1.0,0.0,3.0,1.0,0.0
17668500.0,297.15,297.15,293.15,0.0,0.0,291.25,0.86,0.65,0.59,297.23,297.15,293.15,0.0,0.0,291.25,0.95,0.86,0.81,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.43,297.19,297.15,293.15,0.0,0.0,291.25,0.84,0.61,0.58,296.85,297.15,293.15,0.0,0.0,291.25,0.67,0.3,1.39,291.25,291.15,306.06,298.81,299.18,297.19,291.25,1.0,0.88,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.02,0.72,0.72,0.0,384.95,385.25,51654.11,0.0,8504.62,1.0,284.29,289.87,301.81,304.61,293.15,293.15,283.15,17681.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.22,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10396.47,0.0,505.7,2275.33,0.0,1335.33,0.64,1.0,0.0,3.0,1.0,0.0
17668800.0,297.14,297.15,293.15,0.0,0.0,291.24,0.86,0.64,0.59,297.21,297.15,293.15,0.0,0.0,291.24,0.95,0.87,0.82,297.17,297.15,293.15,0.0,0.0,291.24,0.84,0.61,0.43,297.18,297.15,293.15,0.0,0.0,291.24,0.84,0.62,0.59,296.84,297.15,293.15,0.0,0.0,291.24,0.67,0.3,1.39,291.24,291.15,306.15,298.81,299.19,297.18,291.24,1.0,0.89,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.73,0.73,0.0,393.72,393.97,52075.17,0.0,8679.75,1.0,284.29,289.85,301.82,304.64,293.15,293.15,283.15,17734.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10450.72,0.0,518.94,2275.33,0.0,1357.62,0.65,1.0,0.0,3.0,1.0,0.0
17669100.0,297.12,297.15,293.15,0.0,0.0,291.22,0.85,0.64,0.58,297.19,297.15,293.15,0.0,0.0,291.22,0.95,0.87,0.83,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.61,0.43,297.16,297.15,293.15,0.0,0.0,291.22,0.84,0.62,0.59,296.82,297.15,293.15,0.0,0.0,291.22,0.67,0.3,1.39,291.22,291.15,306.19,298.8,299.19,297.16,291.22,1.0,0.89,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.73,0.73,0.0,402.22,402.39,52293.63,0.0,8793.54,1.0,284.29,289.83,301.81,304.65,293.15,293.15,283.15,17819.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.26,2.82,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10477.89,0.0,528.94,2275.33,0.0,1374.71,0.65,1.0,0.0,3.0,1.0,0.0
17669400.0,297.11,297.15,293.15,0.0,0.0,291.2,0.84,0.63,0.58,297.17,297.15,293.15,0.0,0.0,291.2,0.94,0.88,0.83,297.14,297.15,293.15,0.0,0.0,291.2,0.83,0.61,0.43,297.15,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.39,291.2,291.15,306.18,298.79,299.17,297.15,291.2,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.73,0.73,0.0,409.75,410.0,52373.47,0.0,8856.82,1.0,284.29,289.81,301.79,304.63,293.15,293.15,283.15,17892.96,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10486.45,0.0,535.25,2275.33,0.0,1384.73,0.65,1.0,0.0,3.0,1.0,0.0
17669700.0,297.11,297.15,293.15,0.0,0.0,291.18,0.84,0.63,0.57,297.16,297.15,293.15,0.0,0.0,291.18,0.94,0.88,0.84,297.14,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.14,297.15,293.15,0.0,0.0,291.18,0.84,0.62,0.59,296.8,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,306.12,298.77,299.15,297.14,291.18,1.0,0.9,1.0,0.0,0.0,1.0,4.59,0.0,4.59,-1.03,0.73,0.73,0.0,410.06,410.0,52320.36,0.0,8820.7,1.0,284.29,289.79,301.77,304.61,293.15,293.15,283.15,17964.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.27,2.84,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10477.77,0.0,538.16,2275.33,0.0,1390.2,0.65,1.0,0.0,3.0,1.0,0.0
17670000.0,297.1,297.15,293.15,0.0,0.0,291.16,0.84,0.62,0.56,297.15,297.15,293.15,0.0,0.0,291.16,0.94,0.88,0.84,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.16,0.83,0.61,0.59,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.39,291.16,291.15,306.04,298.74,299.13,297.13,291.16,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.02,0.73,0.73,0.0,410.08,410.0,52156.51,0.0,8756.34,1.0,284.28,289.78,301.74,304.57,293.15,293.15,283.15,18026.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10454.33,0.0,537.74,2275.33,0.0,1391.33,0.65,1.0,0.0,3.0,1.0,0.0
17670300.0,297.1,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.56,297.14,297.15,293.15,0.0,0.0,291.14,0.94,0.88,0.83,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.6,0.43,297.13,297.15,293.15,0.0,0.0,291.14,0.83,0.61,0.58,296.79,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.39,291.14,291.15,305.92,298.71,299.1,297.12,291.14,1.0,0.89,1.0,0.0,0.0,1.0,4.56,0.0,4.56,-1.02,0.73,0.73,0.0,410.1,410.0,51906.47,0.0,8673.47,1.0,284.28,289.76,301.71,304.53,293.15,293.15,283.15,18080.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.26,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10419.42,0.0,534.58,2275.33,0.0,1389.13,0.65,1.0,0.0,3.0,1.0,0.0
17670600.0,297.1,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.55,297.13,297.15,293.15,0.0,0.0,291.13,0.94,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.42,297.12,297.15,293.15,0.0,0.0,291.13,0.83,0.6,0.58,296.78,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.79,298.68,299.07,297.12,291.13,1.0,0.89,1.0,0.0,0.0,1.0,4.54,0.0,4.54,-1.01,0.72,0.72,0.0,410.12,410.0,51591.0,0.0,8578.45,1.0,284.28,289.76,301.68,304.48,293.15,293.15,283.15,18124.07,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10375.8,0.0,529.15,2275.33,0.0,1384.12,0.65,1.0,0.0,3.0,1.0,0.0
17670900.0,297.1,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.54,297.13,297.15,293.15,0.0,0.0,291.11,0.94,0.87,0.83,297.13,297.15,293.15,0.0,0.0,291.11,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.11,0.83,0.6,0.57,296.78,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.66,298.64,299.03,297.12,291.11,1.0,0.89,1.0,0.0,0.0,1.0,4.51,0.0,4.51,-1.01,0.72,0.72,0.0,410.12,410.0,51232.8,0.0,8478.37,1.0,284.28,289.75,301.64,304.43,293.15,293.15,283.15,18156.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.24,2.8,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10326.52,0.0,521.99,2275.33,0.0,1376.87,0.65,1.0,0.0,3.0,1.0,0.0
17671200.0,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.53,297.12,297.15,293.15,0.0,0.0,291.1,0.93,0.87,0.82,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.57,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.52,298.61,299.0,297.12,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.0,0.72,0.72,0.0,410.12,410.0,50854.93,0.0,8379.21,1.0,284.27,289.75,301.61,304.38,293.15,293.15,283.15,18178.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10274.75,0.0,513.76,2275.33,0.0,1368.06,0.64,1.0,0.0,3.0,1.0,0.0
17671500.0,297.1,297.15,293.15,0.0,0.0,291.1,0.82,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.1,0.93,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.1,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.1,0.82,0.59,0.56,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.39,298.58,298.97,297.12,291.1,1.0,0.88,1.0,0.0,0.0,1.0,4.47,0.0,4.47,-1.0,0.71,0.71,0.0,410.11,410.0,50475.91,0.0,8284.43,1.0,284.27,289.75,301.58,304.33,293.15,293.15,283.15,18189.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.2,2.77,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10223.15,0.0,505.02,2275.33,0.0,1358.1,0.64,1.0,0.0,3.0,1.0,0.0
17671800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.57,0.52,297.12,297.15,293.15,0.0,0.0,291.09,0.93,0.86,0.81,297.13,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.28,298.55,298.95,297.12,291.09,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-0.99,0.71,0.71,0.0,410.11,410.0,50110.78,0.0,8196.26,1.0,284.27,289.75,301.55,304.28,293.15,293.15,283.15,18192.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.19,2.75,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10173.94,0.0,496.2,2275.33,0.0,1347.2,0.64,1.0,0.0,3.0,1.0,0.0
17672100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,291.09,0.93,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.56,296.77,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,305.2,298.53,298.93,297.12,291.09,1.0,0.87,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.71,0.71,0.0,410.1,410.0,49774.46,0.0,8116.55,1.0,284.27,289.75,301.53,304.24,293.15,293.15,283.15,18185.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10129.3,0.0,487.68,2275.33,0.0,1335.67,0.63,1.0,0.0,3.0,1.0,0.0
17672400.0,297.11,297.15,293.15,0.0,0.0,291.1,0.8,0.55,0.51,297.13,297.15,293.15,0.0,0.0,291.1,0.92,0.85,0.81,297.14,297.15,293.15,0.0,0.0,291.1,0.81,0.58,0.41,297.13,297.15,293.15,0.0,0.0,291.1,0.81,0.57,0.55,296.77,297.15,293.15,0.0,0.0,291.1,0.66,0.3,1.4,291.1,291.15,305.15,298.52,298.93,297.13,291.1,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.71,0.71,0.0,410.08,410.0,49481.07,0.0,8046.69,1.0,284.27,289.76,301.51,304.21,293.15,293.15,283.15,18170.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10091.32,0.0,479.84,2275.33,0.0,1323.77,0.63,1.0,0.0,3.0,1.0,0.0
17672700.0,297.14,297.15,293.15,0.0,0.0,291.11,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.11,0.92,0.85,0.81,297.16,297.15,293.15,0.0,0.0,291.11,0.82,0.58,0.41,297.15,297.15,293.15,0.0,0.0,291.11,0.81,0.57,0.55,296.79,297.15,293.15,0.0,0.0,291.11,0.66,0.3,1.4,291.11,291.15,305.17,298.52,298.95,297.15,291.11,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.7,0.7,0.0,410.0,410.0,49388.58,0.0,8033.42,1.0,284.27,289.77,301.52,304.2,293.15,293.15,283.15,18094.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10077.85,0.0,474.37,2275.33,0.0,1312.12,0.63,1.0,0.0,3.0,1.0,0.0
17673000.0,297.14,297.15,293.15,0.0,0.0,291.13,0.8,0.55,0.5,297.15,297.15,293.15,0.0,0.0,291.13,0.92,0.85,0.81,297.17,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.41,297.16,297.15,293.15,0.0,0.0,291.13,0.81,0.57,0.55,296.8,297.15,293.15,0.0,0.0,291.13,0.66,0.3,1.4,291.13,291.15,305.29,298.54,298.98,297.15,291.13,1.0,0.87,1.0,0.0,0.0,1.0,4.41,0.0,4.41,-0.99,0.7,0.7,0.0,409.98,410.0,49416.53,0.0,8045.8,1.0,284.27,289.79,301.54,304.22,293.15,293.15,283.15,18033.44,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10083.71,0.0,472.09,2275.33,0.0,1303.78,0.62,1.0,0.0,3.0,1.0,0.0
17673300.0,297.15,297.15,293.15,0.0,0.0,291.14,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.14,0.92,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.14,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.14,0.81,0.58,0.55,296.8,297.15,293.15,0.0,0.0,291.14,0.66,0.3,1.4,291.14,291.15,305.47,298.57,299.02,297.16,291.14,1.0,0.87,1.0,0.0,0.0,1.0,4.42,0.0,4.42,-0.99,0.71,0.71,0.0,409.97,410.0,49544.16,0.0,8070.05,1.0,284.27,289.8,301.57,304.26,293.15,293.15,283.15,17980.59,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.14,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10104.77,0.0,472.31,2275.33,0.0,1297.93,0.62,1.0,0.0,3.0,1.0,0.0
17673600.0,297.15,297.15,293.15,0.0,0.0,291.16,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.16,0.92,0.85,0.81,297.18,297.15,293.15,0.0,0.0,291.16,0.82,0.59,0.42,297.16,297.15,293.15,0.0,0.0,291.16,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.16,0.66,0.3,1.4,291.16,291.15,305.71,298.62,299.08,297.16,291.16,1.0,0.87,1.0,0.0,0.0,1.0,4.43,0.0,4.43,-0.99,0.71,0.71,0.0,409.95,410.0,49756.35,0.0,8103.93,1.0,284.28,289.81,301.62,304.32,293.15,293.15,283.15,17933.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.15,2.7,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10138.36,0.0,474.69,2275.33,0.0,1294.66,0.63,1.0,0.0,3.0,1.0,0.0
17673900.0,297.15,297.15,293.15,0.0,0.0,291.17,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.17,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.17,0.82,0.6,0.43,297.17,297.15,293.15,0.0,0.0,291.17,0.82,0.58,0.56,296.8,297.15,293.15,0.0,0.0,291.17,0.66,0.3,1.4,291.17,291.15,305.98,298.67,299.14,297.17,291.17,1.0,0.88,1.0,0.0,0.0,1.0,4.44,0.0,4.44,-0.99,0.71,0.71,0.0,409.94,410.0,50039.86,0.0,8147.23,1.0,284.28,289.82,301.67,304.39,293.15,293.15,283.15,17891.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.16,2.71,0.17,5.29,4.13,1.16,0.0,0.0,0.0,10182.2,0.0,479.02,2275.33,0.0,1294.15,0.63,1.0,0.0,3.0,1.0,0.0
17674200.0,297.15,297.15,293.15,0.0,0.0,291.18,0.8,0.55,0.5,297.16,297.15,293.15,0.0,0.0,291.18,0.93,0.85,0.81,297.19,297.15,293.15,0.0,0.0,291.18,0.83,0.61,0.43,297.17,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.56,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.4,291.18,291.15,306.27,298.73,299.21,297.17,291.18,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.71,0.71,0.0,409.93,410.0,50380.87,0.0,8200.08,1.0,284.28,289.83,301.73,304.46,293.15,293.15,283.15,17856.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.17,2.73,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10234.09,0.0,485.08,2275.33,0.0,1296.19,0.63,1.0,0.0,3.0,1.0,0.0
17674500.0,297.16,297.15,293.15,0.0,0.0,291.19,0.8,0.55,0.5,297.17,297.15,293.15,0.0,0.0,291.19,0.93,0.86,0.82,297.19,297.15,293.15,0.0,0.0,291.19,0.83,0.62,0.44,297.17,297.15,293.15,0.0,0.0,291.19,0.82,0.59,0.56,296.81,297.15,293.15,0.0,0.0,291.19,0.66,0.3,1.4,291.19,291.15,306.55,298.79,299.28,297.17,291.19,1.0,0.88,1.0,0.0,0.0,1.0,4.46,0.0,4.46,-1.0,0.72,0.72,0.0,409.92,410.0,50765.46,0.0,8262.67,1.0,284.29,289.83,301.79,304.54,293.15,293.15,283.15,17826.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.19,2.74,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10291.99,0.0,492.57,2275.33,0.0,1300.23,0.63,1.0,0.0,3.0,1.0,0.0
17674800.0,297.16,297.15,293.15,0.0,0.0,291.2,0.81,0.55,0.51,297.17,297.15,293.15,0.0,0.0,291.2,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.2,0.84,0.62,0.44,297.18,297.15,293.15,0.0,0.0,291.2,0.82,0.59,0.57,296.81,297.15,293.15,0.0,0.0,291.2,0.66,0.3,1.4,291.2,291.15,306.8,298.84,299.34,297.18,291.2,1.0,0.88,1.0,0.0,0.0,1.0,4.48,0.0,4.48,-1.0,0.72,0.72,0.0,409.91,410.0,51185.64,0.0,8336.04,1.0,284.29,289.84,301.84,304.62,293.15,293.15,283.15,17801.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10354.82,0.0,501.36,2275.33,0.0,1305.86,0.64,1.0,0.0,3.0,1.0,0.0
17675100.0,297.16,297.15,293.15,0.0,0.0,291.21,0.81,0.56,0.51,297.17,297.15,293.15,0.0,0.0,291.21,0.93,0.86,0.82,297.2,297.15,293.15,0.0,0.0,291.21,0.84,0.63,0.45,297.18,297.15,293.15,0.0,0.0,291.21,0.83,0.6,0.57,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.4,291.21,291.15,307.0,298.9,299.39,297.18,291.21,1.0,0.88,1.0,0.0,0.0,1.0,4.5,0.0,4.5,-1.01,0.72,0.72,0.0,409.89,410.0,51635.64,0.0,8421.49,1.0,284.29,289.84,301.9,304.7,293.15,293.15,283.15,17779.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.22,2.78,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10421.96,0.0,511.3,2275.33,0.0,1312.62,0.64,1.0,0.0,3.0,1.0,0.0
17675400.0,297.17,297.15,293.15,0.0,0.0,291.22,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.22,0.94,0.87,0.83,297.21,297.15,293.15,0.0,0.0,291.22,0.84,0.64,0.45,297.18,297.15,293.15,0.0,0.0,291.22,0.83,0.6,0.58,296.81,297.15,293.15,0.0,0.0,291.22,0.66,0.3,1.4,291.22,291.15,307.14,298.96,299.42,297.18,291.22,1.0,0.89,1.0,0.0,0.0,1.0,4.52,0.0,4.52,-1.01,0.73,0.73,0.0,409.87,410.0,52111.4,0.0,8520.35,1.0,284.29,289.84,301.96,304.78,293.15,293.15,283.15,17759.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.25,2.81,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10493.1,0.0,522.34,2275.33,0.0,1320.14,0.65,1.0,0.0,3.0,1.0,0.0
17675700.0,297.17,297.15,293.15,0.0,0.0,291.23,0.81,0.56,0.51,297.18,297.15,293.15,0.0,0.0,291.23,0.94,0.88,0.83,297.22,297.15,293.15,0.0,0.0,291.23,0.85,0.66,0.46,297.19,297.15,293.15,0.0,0.0,291.23,0.83,0.61,0.58,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.4,291.23,291.15,307.2,299.01,299.44,297.19,291.23,1.0,0.89,1.0,0.0,0.0,1.0,4.55,0.0,4.55,-1.02,0.73,0.73,0.0,409.86,410.0,52608.59,0.0,8633.8,1.0,284.3,289.84,302.02,304.86,293.15,293.15,283.15,17741.68,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.27,2.83,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10567.86,0.0,534.42,2275.33,0.0,1328.29,0.65,1.0,0.0,3.0,1.0,0.0
17676000.0,297.17,297.15,293.15,0.0,0.0,291.23,0.81,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.23,0.94,0.88,0.84,297.22,297.15,293.15,0.0,0.0,291.23,0.86,0.67,0.47,297.19,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.59,296.81,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,307.15,299.07,299.43,297.19,291.23,1.0,0.89,1.0,0.0,0.0,1.0,4.58,0.0,4.58,-1.03,0.74,0.74,0.0,409.84,410.0,53118.7,0.0,8761.79,1.0,284.3,289.83,302.07,304.95,293.15,293.15,283.15,17727.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10645.06,0.0,547.45,2275.33,0.0,1337.23,0.66,1.0,0.0,3.0,1.0,0.0
17676300.0,297.17,297.15,293.15,0.0,0.0,291.23,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.23,0.95,0.89,0.85,297.23,297.15,293.15,0.0,0.0,291.23,0.86,0.68,0.48,297.19,297.15,293.15,0.0,0.0,291.23,0.84,0.62,0.6,296.82,297.15,293.15,0.0,0.0,291.23,0.66,0.3,1.39,291.23,291.15,306.9,299.07,299.38,297.2,291.23,1.0,0.9,1.0,0.0,0.0,1.0,4.61,0.0,4.61,-1.03,0.74,0.74,0.0,409.83,410.0,53522.56,0.0,8901.17,1.0,284.3,289.82,302.08,304.99,293.15,293.15,283.15,17756.81,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.32,2.88,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10699.98,0.0,560.24,2275.33,0.0,1367.27,0.66,1.0,0.0,3.0,1.0,0.0
17676600.0,297.17,297.15,293.15,0.0,0.0,291.21,0.82,0.57,0.52,297.19,297.15,293.15,0.0,0.0,291.21,0.95,0.9,0.85,297.24,297.15,293.15,0.0,0.0,291.21,0.87,0.7,0.49,297.19,297.15,293.15,0.0,0.0,291.21,0.84,0.63,0.6,296.81,297.15,293.15,0.0,0.0,291.21,0.66,0.3,1.39,291.21,291.15,306.4,298.98,299.27,297.2,291.21,1.0,0.9,1.0,0.0,0.0,1.0,4.64,0.0,4.64,-1.04,0.74,0.74,0.0,409.84,410.0,53656.21,0.0,9042.34,1.0,284.29,289.8,301.99,304.91,293.15,293.15,283.15,17853.76,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10696.62,0.0,569.31,2275.33,0.0,1414.86,0.67,1.0,0.0,3.0,1.0,0.0
17676900.0,297.16,297.15,293.15,0.0,0.0,291.18,0.82,0.58,0.52,297.19,297.15,293.15,0.0,0.0,291.18,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.18,0.88,0.71,0.5,297.18,297.15,293.15,0.0,0.0,291.18,0.85,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.18,0.66,0.3,1.39,291.18,291.15,305.71,298.79,299.11,297.19,291.17,1.0,0.91,1.0,0.0,0.0,1.0,4.67,0.0,4.67,-1.05,0.74,0.74,0.0,409.86,410.0,53474.93,0.0,9173.52,1.0,284.29,289.77,301.8,304.73,293.15,293.15,283.15,17990.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,2.33,2.9,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10631.02,0.0,572.19,2275.33,0.0,1469.03,0.67,1.0,0.0,3.0,1.0,0.0
