time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677200.0,297.15,297.15,293.15,0.0,0.0,291.13,0.82,0.58,0.53,297.18,297.15,293.15,0.0,0.0,291.13,0.96,0.91,0.86,297.24,297.15,293.15,0.0,0.0,291.13,0.88,0.73,0.51,297.17,297.15,293.15,0.0,0.0,291.13,0.85,0.64,0.61,296.81,297.15,293.15,0.0,0.0,291.13,0.67,0.3,1.39,291.13,291.15,304.85,298.52,298.91,297.19,291.13,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.74,0.74,0.0,409.88,410.0,52960.26,0.0,9284.55,1.0,284.28,289.73,301.54,304.44,293.15,293.15,283.15,18150.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,2.32,2.89,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10503.49,0.0,567.36,2275.33,0.0,1526.11,0.67,1.0,0.0,3.0,1.0,0.0
17677500.0,297.15,297.15,293.15,0.0,0.0,291.09,0.82,0.58,0.53,297.17,297.15,293.15,0.0,0.0,291.09,0.96,0.91,0.87,297.23,297.15,293.15,0.0,0.0,291.09,0.89,0.74,0.52,297.16,297.15,293.15,0.0,0.0,291.09,0.85,0.64,0.62,296.8,297.15,293.15,0.0,0.0,291.09,0.67,0.3,1.39,291.09,291.15,303.89,298.18,298.69,297.18,291.09,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.73,0.73,0.0,409.92,410.0,52121.71,0.0,9368.01,1.0,284.27,289.7,301.2,304.07,293.15,293.15,283.15,18319.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.29,2.86,0.19,5.29,4.13,1.16,0.0,0.0,0.0,10319.73,0.0,554.3,2275.33,0.0,1582.78,0.66,1.0,0.0,3.0,1.0,0.0
17677800.0,297.14,297.15,293.15,0.0,0.0,291.04,0.82,0.57,0.52,297.16,297.15,293.15,0.0,0.0,291.04,0.96,0.92,0.87,297.23,297.15,293.15,0.0,0.0,291.04,0.9,0.76,0.53,297.15,297.15,293.15,0.0,0.0,291.04,0.85,0.64,0.62,296.79,297.15,293.15,0.0,0.0,291.04,0.67,0.3,1.39,291.04,291.15,302.87,297.79,298.45,297.17,291.04,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.72,0.72,0.0,409.96,410.0,50992.56,0.0,9419.15,1.0,284.26,289.67,300.81,303.62,293.15,293.15,283.15,18482.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,2.25,2.82,0.18,5.29,4.13,1.16,0.0,0.0,0.0,10090.25,0.0,533.42,2275.33,0.0,1634.3,0.65,1.0,0.0,3.0,1.0,0.0
17678100.0,297.13,297.15,293.15,0.0,0.0,291.0,0.82,0.57,0.52,297.15,297.15,293.15,0.0,0.0,291.0,0.96,0.91,0.87,297.22,297.15,293.15,0.0,0.0,291.0,0.9,0.77,0.54,297.14,297.15,293.15,0.0,0.0,291.0,0.85,0.64,0.62,296.78,297.15,293.15,0.0,0.0,291.0,0.67,0.3,1.39,291.0,291.15,301.84,297.38,298.21,297.16,291.0,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.71,0.71,0.0,409.99,410.0,49629.17,0.0,9436.26,1.0,284.24,289.64,300.39,303.13,293.15,293.15,283.15,18624.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.2,2.76,0.18,5.29,4.13,1.16,0.0,0.0,0.0,9829.77,0.0,506.08,2275.33,0.0,1675.19,0.64,1.0,0.0,3.0,1.0,0.0
17678400.0,297.12,297.15,293.15,0.0,0.0,290.96,0.82,0.56,0.51,297.13,297.15,293.15,0.0,0.0,290.96,0.96,0.91,0.87,297.21,297.15,293.15,0.0,0.0,290.96,0.91,0.78,0.55,297.13,297.15,293.15,0.0,0.0,290.96,0.85,0.64,0.61,296.77,297.15,293.15,0.0,0.0,290.96,0.67,0.3,1.39,290.96,291.15,300.84,296.96,297.98,297.15,290.96,1.0,0.91,1.0,0.0,0.0,1.0,4.73,0.0,4.73,-1.06,0.7,0.7,0.0,410.03,410.0,48110.89,0.0,9419.58,1.0,284.23,289.63,299.96,302.62,293.15,293.15,283.15,18732.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.13,2.69,0.17,5.29,4.13,1.16,0.0,0.0,0.0,9556.23,0.0,474.42,2275.33,0.0,1698.9,0.62,1.0,0.0,3.0,1.0,0.0
17678700.0,297.11,297.15,293.15,0.0,0.0,290.93,0.81,0.56,0.51,297.12,297.15,293.15,0.0,0.0,290.93,0.96,0.91,0.86,297.2,297.15,293.15,0.0,0.0,290.93,0.91,0.79,0.55,297.12,297.15,293.15,0.0,0.0,290.93,0.85,0.64,0.61,296.76,297.15,293.15,0.0,0.0,290.93,0.67,0.3,1.39,290.93,291.15,299.93,296.57,297.77,297.14,290.93,1.0,0.91,1.0,0.0,0.0,1.0,4.72,0.0,4.72,-1.06,0.68,0.68,0.0,410.07,410.0,46543.22,0.0,9371.43,1.0,284.22,289.62,299.56,302.14,293.15,293.15,283.15,18788.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,2.06,2.62,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9290.21,0.0,441.08,2275.33,0.0,1699.1,0.61,1.0,0.0,3.0,1.0,0.0
17679000.0,297.11,297.15,293.15,0.0,0.0,290.92,0.81,0.55,0.5,297.11,297.15,293.15,0.0,0.0,290.92,0.95,0.9,0.85,297.18,297.15,293.15,0.0,0.0,290.92,0.91,0.79,0.56,297.12,297.15,293.15,0.0,0.0,290.92,0.84,0.63,0.6,296.76,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.39,290.92,291.15,299.14,296.24,297.58,297.13,290.92,1.0,0.91,1.0,0.0,0.0,1.0,4.7,0.0,4.7,-1.05,0.67,0.67,0.0,410.1,410.0,45035.72,0.0,9295.74,1.0,284.21,289.62,299.23,301.72,293.15,293.15,283.15,18785.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.71,1.0,0.0,1.0,1.99,2.54,0.16,5.29,4.13,1.16,0.0,0.0,0.0,9052.29,0.0,408.71,2275.33,0.0,1670.7,0.59,1.0,0.0,3.0,1.0,0.0
17679300.0,297.1,297.15,293.15,0.0,0.0,290.92,0.81,0.54,0.5,297.1,297.15,293.15,0.0,0.0,290.92,0.95,0.89,0.85,297.17,297.15,293.15,0.0,0.0,290.92,0.91,0.8,0.56,297.11,297.15,293.15,0.0,0.0,290.92,0.84,0.62,0.6,296.75,297.15,293.15,0.0,0.0,290.92,0.66,0.3,1.39,290.92,291.15,298.53,296.02,297.44,297.12,290.92,1.0,0.91,1.0,0.0,0.0,1.0,4.68,0.0,4.68,-1.05,0.66,0.66,0.0,410.12,410.0,43723.16,0.0,9198.94,1.0,284.2,289.64,299.0,301.41,293.15,293.15,283.15,18714.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.7,1.0,0.0,1.0,1.92,2.47,0.15,5.29,4.13,1.16,0.0,0.0,0.0,8864.19,0.0,379.8,2275.33,0.0,1610.91,0.58,1.0,0.0,3.0,1.0,0.0
17679600.0,297.11,297.15,293.15,0.0,0.0,290.95,0.8,0.53,0.49,297.1,297.15,293.15,0.0,0.0,290.95,0.95,0.88,0.84,297.16,297.15,293.15,0.0,0.0,290.95,0.91,0.8,0.56,297.11,297.15,293.15,0.0,0.0,290.95,0.84,0.62,0.59,296.75,297.15,293.15,0.0,0.0,290.95,0.66,0.3,1.39,290.95,291.15,298.15,295.94,297.35,297.12,290.95,1.0,0.9,1.0,0.0,0.0,1.0,4.65,0.0,4.65,-1.04,0.65,0.65,0.0,410.13,410.0,42738.06,0.0,9089.13,1.0,284.2,289.67,298.91,301.25,293.15,293.15,283.15,18574.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.69,1.0,0.0,1.0,1.87,2.41,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8746.59,0.0,356.51,2275.33,0.0,1521.22,0.56,1.0,0.0,3.0,1.0,0.0
17679900.0,297.11,297.15,293.15,0.0,0.0,290.98,0.8,0.53,0.48,297.09,297.15,293.15,0.0,0.0,290.98,0.94,0.87,0.83,297.15,297.15,293.15,0.0,0.0,290.98,0.91,0.8,0.56,297.11,297.15,293.15,0.0,0.0,290.98,0.83,0.61,0.59,296.75,297.15,293.15,0.0,0.0,290.98,0.66,0.3,1.39,290.98,291.15,297.9,295.95,297.29,297.11,290.98,1.0,0.9,1.0,0.0,0.0,1.0,4.63,0.0,4.63,-1.04,0.64,0.64,0.0,410.14,410.0,42052.93,0.0,8973.31,1.0,284.2,289.71,298.93,301.23,293.15,293.15,283.15,18435.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.68,1.0,0.0,1.0,1.83,2.37,0.14,5.29,4.13,1.16,0.0,0.0,0.0,8686.32,0.0,339.51,2275.33,0.0,1452.5,0.55,1.0,0.0,3.0,1.0,0.0
17680200.0,297.11,297.15,293.15,0.0,0.0,291.0,0.79,0.52,0.48,297.09,297.15,293.15,0.0,0.0,291.0,0.94,0.86,0.82,297.13,297.15,293.15,0.0,0.0,291.0,0.91,0.79,0.56,297.11,297.15,293.15,0.0,0.0,291.0,0.83,0.6,0.58,296.75,297.15,293.15,0.0,0.0,291.0,0.66,0.3,1.39,291.0,291.15,297.65,295.96,297.23,297.11,291.0,1.0,0.9,1.0,0.0,0.0,1.0,4.6,0.0,4.6,-1.03,0.64,0.64,0.0,410.15,410.0,41481.34,0.0,8847.55,1.0,284.2,289.73,298.95,301.22,293.15,293.15,283.15,18355.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.79,2.33,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8637.79,0.0,326.4,2275.33,0.0,1412.52,0.55,1.0,0.0,3.0,1.0,0.0
17680500.0,297.11,297.15,293.15,0.0,0.0,291.02,0.79,0.51,0.47,297.09,297.15,293.15,0.0,0.0,291.02,0.93,0.85,0.81,297.11,297.15,293.15,0.0,0.0,291.02,0.9,0.79,0.55,297.11,297.15,293.15,0.0,0.0,291.02,0.83,0.6,0.57,296.75,297.15,293.15,0.0,0.0,291.02,0.66,0.3,1.39,291.02,291.15,297.4,295.98,297.17,297.1,291.02,1.0,0.89,1.0,0.0,0.0,1.0,4.57,0.0,4.57,-1.02,0.63,0.63,0.0,410.17,410.0,40983.1,0.0,8707.23,1.0,284.2,289.76,298.97,301.21,293.15,293.15,283.15,18302.64,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.76,2.3,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8596.62,0.0,315.7,2275.33,0.0,1378.84,0.54,1.0,0.0,3.0,1.0,0.0
17680800.0,297.11,297.15,293.15,0.0,0.0,291.04,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.04,0.92,0.84,0.8,297.1,297.15,293.15,0.0,0.0,291.04,0.9,0.78,0.55,297.11,297.15,293.15,0.0,0.0,291.04,0.82,0.59,0.57,296.75,297.15,293.15,0.0,0.0,291.04,0.66,0.3,1.4,291.04,291.15,297.18,296.0,297.12,297.1,291.04,1.0,0.89,1.0,0.0,0.0,1.0,4.53,0.0,4.53,-1.02,0.63,0.63,0.0,410.19,410.0,40529.93,0.0,8552.0,1.0,284.2,289.77,298.99,301.21,293.15,293.15,283.15,18266.2,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.67,1.0,0.0,1.0,1.74,2.27,0.13,5.29,4.13,1.16,0.0,0.0,0.0,8560.51,0.0,306.59,2275.33,0.0,1348.22,0.53,1.0,0.0,3.0,1.0,0.0
17681100.0,297.11,297.15,293.15,0.0,0.0,291.05,0.78,0.5,0.46,297.08,297.15,293.15,0.0,0.0,291.05,0.92,0.82,0.79,297.08,297.15,293.15,0.0,0.0,291.05,0.89,0.77,0.54,297.1,297.15,293.15,0.0,0.0,291.05,0.82,0.58,0.56,296.74,297.15,293.15,0.0,0.0,291.05,0.66,0.3,1.4,291.05,291.15,296.96,296.02,297.06,297.09,291.05,1.0,0.88,1.0,0.0,0.0,1.0,4.49,0.0,4.49,-1.01,0.63,0.63,0.0,410.21,410.0,40101.14,0.0,8382.42,1.0,284.2,289.79,299.01,301.21,293.15,293.15,283.15,18242.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.72,2.25,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8527.31,0.0,298.52,2275.33,0.0,1319.68,0.53,1.0,0.0,3.0,1.0,0.0
17681400.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.49,0.45,297.07,297.15,293.15,0.0,0.0,291.06,0.91,0.81,0.77,297.07,297.15,293.15,0.0,0.0,291.06,0.89,0.75,0.53,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.57,0.55,296.74,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.77,296.04,297.01,297.09,291.06,1.0,0.88,1.0,0.0,0.0,1.0,4.45,0.0,4.45,-1.0,0.62,0.62,0.0,410.23,410.0,39684.2,0.0,8202.92,1.0,284.2,289.8,299.03,301.21,293.15,293.15,283.15,18226.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.66,1.0,0.0,1.0,1.69,2.23,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8495.54,0.0,291.11,2275.33,0.0,1292.34,0.52,1.0,0.0,3.0,1.0,0.0
17681700.0,297.1,297.15,293.15,0.0,0.0,291.06,0.77,0.48,0.44,297.07,297.15,293.15,0.0,0.0,291.06,0.9,0.8,0.76,297.06,297.15,293.15,0.0,0.0,291.06,0.88,0.74,0.52,297.1,297.15,293.15,0.0,0.0,291.06,0.81,0.56,0.54,296.74,297.15,293.15,0.0,0.0,291.06,0.66,0.3,1.4,291.06,291.15,296.59,296.06,296.97,297.08,291.06,1.0,0.87,1.0,0.0,0.0,1.0,4.4,0.0,4.4,-0.99,0.62,0.62,0.0,410.23,410.0,39285.37,0.0,8018.22,1.0,284.2,289.81,299.05,301.21,293.15,293.15,283.15,18213.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.67,2.2,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8465.55,0.0,284.28,2275.33,0.0,1266.23,0.52,1.0,0.0,3.0,1.0,0.0
17682000.0,297.1,297.15,293.15,0.0,0.0,291.07,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.07,0.9,0.78,0.75,297.06,297.15,293.15,0.0,0.0,291.07,0.87,0.72,0.51,297.1,297.15,293.15,0.0,0.0,291.07,0.8,0.56,0.54,296.73,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.4,291.07,291.15,296.44,296.08,296.94,297.08,291.07,1.0,0.87,1.0,0.0,0.0,1.0,4.36,0.0,4.36,-0.98,0.61,0.61,0.0,409.97,409.72,38911.86,0.0,7832.68,1.0,284.2,289.82,299.08,301.22,293.15,293.15,283.15,18198.47,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.66,2.19,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8437.78,0.0,277.98,2275.33,0.0,1241.69,0.51,1.0,0.0,3.0,1.0,0.0
17682300.0,297.11,297.15,293.15,0.0,0.0,291.08,0.76,0.47,0.43,297.07,297.15,293.15,0.0,0.0,291.08,0.89,0.77,0.74,297.06,297.15,293.15,0.0,0.0,291.08,0.87,0.71,0.5,297.1,297.15,293.15,0.0,0.0,291.08,0.8,0.55,0.53,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.32,296.1,296.91,297.09,291.08,1.0,0.86,1.0,0.0,0.0,1.0,4.31,0.0,4.31,-0.97,0.61,0.61,0.0,408.63,408.37,38567.38,0.0,7643.53,1.0,284.2,289.83,299.1,301.22,293.15,293.15,283.15,18183.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.65,1.0,0.0,1.0,1.64,2.17,0.12,5.29,4.13,1.16,0.0,0.0,0.0,8412.44,0.0,272.25,2275.33,0.0,1219.11,0.51,1.0,0.0,3.0,1.0,0.0
17682600.0,297.11,297.15,293.15,0.0,0.0,291.08,0.75,0.46,0.42,297.08,297.15,293.15,0.0,0.0,291.08,0.89,0.76,0.72,297.06,297.15,293.15,0.0,0.0,291.08,0.86,0.69,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.79,0.54,0.52,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.23,296.12,296.89,297.09,291.08,1.0,0.85,1.0,0.0,0.0,1.0,4.27,0.0,4.27,-0.96,0.61,0.61,0.0,406.3,406.04,38246.23,0.0,7454.51,1.0,284.2,289.83,299.11,301.22,293.15,293.15,283.15,18170.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.62,2.15,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8388.94,0.0,267.03,2275.33,0.0,1198.42,0.51,1.0,0.0,3.0,1.0,0.0
17682900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.45,0.42,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.75,0.71,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.68,0.48,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.53,0.51,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.17,296.14,296.88,297.09,291.09,1.0,0.85,1.0,0.0,0.0,1.0,4.23,0.0,4.23,-0.95,0.6,0.6,0.0,403.13,402.87,37943.51,0.0,7268.2,1.0,284.2,289.84,299.13,301.22,293.15,293.15,283.15,18160.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.61,2.13,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8366.69,0.0,262.19,2275.33,0.0,1179.33,0.5,1.0,0.0,3.0,1.0,0.0
17683200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.41,297.08,297.15,293.15,0.0,0.0,291.09,0.88,0.73,0.7,297.07,297.15,293.15,0.0,0.0,291.09,0.85,0.66,0.47,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.51,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,296.15,296.88,297.09,291.09,1.0,0.84,1.0,0.0,0.0,1.0,4.19,0.0,4.19,-0.94,0.6,0.6,0.0,399.24,398.97,37660.51,0.0,7086.28,1.0,284.19,289.85,299.14,301.22,293.15,293.15,283.15,18151.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.59,2.12,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8345.58,0.0,257.71,2275.33,0.0,1161.86,0.5,1.0,0.0,3.0,1.0,0.0
17683500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.75,0.44,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.72,0.69,297.07,297.15,293.15,0.0,0.0,291.09,0.84,0.65,0.46,297.11,297.15,293.15,0.0,0.0,291.09,0.79,0.52,0.5,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,296.15,296.88,297.1,291.09,1.0,0.83,1.0,0.0,0.0,1.0,4.15,0.0,4.15,-0.93,0.6,0.6,0.0,394.74,394.47,37367.58,0.0,6909.27,1.0,284.19,289.86,299.14,301.21,293.15,293.15,283.15,18152.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.58,2.1,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8320.44,0.0,253.36,2275.33,0.0,1151.79,0.5,1.0,0.0,3.0,1.0,0.0
17683800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.74,0.43,0.4,297.09,297.15,293.15,0.0,0.0,291.09,0.87,0.71,0.68,297.08,297.15,293.15,0.0,0.0,291.09,0.84,0.64,0.45,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.51,0.49,296.73,297.15,293.15,0.0,0.0,291.09,0.66,0.3,1.4,291.09,291.15,296.15,296.11,296.88,297.1,291.09,1.0,0.83,1.0,0.0,0.0,1.0,4.11,0.0,4.11,-0.92,0.6,0.6,0.0,389.72,389.45,37030.24,0.0,6736.68,1.0,284.19,289.86,299.11,301.17,293.15,293.15,283.15,18167.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.56,2.09,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8284.78,0.0,248.75,2275.33,0.0,1147.23,0.49,1.0,0.0,3.0,1.0,0.0
17684100.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.43,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.7,0.67,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.62,0.44,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.49,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.4,291.08,291.15,296.15,296.06,296.89,297.1,291.08,1.0,0.82,1.0,0.0,0.0,1.0,4.07,0.0,4.07,-0.91,0.59,0.59,0.0,384.26,383.99,36646.61,0.0,6567.78,1.0,284.19,289.86,299.06,301.1,293.15,293.15,283.15,18185.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.64,1.0,0.0,1.0,1.54,2.07,0.11,5.29,4.13,1.16,0.0,0.0,0.0,8239.85,0.0,243.7,2275.33,0.0,1142.61,0.49,1.0,0.0,3.0,1.0,0.0
17684400.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.42,0.39,297.09,297.15,293.15,0.0,0.0,291.08,0.87,0.69,0.66,297.08,297.15,293.15,0.0,0.0,291.08,0.83,0.61,0.43,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.5,0.48,296.73,297.15,293.15,0.0,0.0,291.08,0.66,0.3,1.39,291.08,291.15,296.15,295.99,296.89,297.1,291.08,1.0,0.81,1.0,0.0,0.0,1.0,4.04,0.0,4.04,-0.91,0.59,0.59,0.0,378.41,378.14,36219.0,0.0,6402.41,1.0,284.18,289.87,298.98,301.0,293.15,293.15,283.15,18204.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.52,2.05,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8187.23,0.0,238.18,2275.33,0.0,1136.21,0.49,1.0,0.0,3.0,1.0,0.0
17684700.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.41,0.38,297.09,297.15,293.15,0.0,0.0,291.07,0.87,0.68,0.65,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.6,0.43,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.48,296.72,297.15,293.15,0.0,0.0,291.07,0.66,0.3,1.39,291.07,291.15,296.15,295.9,296.89,297.1,291.07,1.0,0.81,1.0,0.0,0.0,1.0,4.0,0.0,4.0,-0.9,0.58,0.58,0.0,372.26,371.98,35758.36,0.0,6240.73,1.0,284.18,289.87,298.9,300.89,293.15,293.15,283.15,18220.62,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.5,2.03,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8129.41,0.0,232.3,2275.33,0.0,1128.24,0.48,1.0,0.0,3.0,1.0,0.0
17685000.0,297.12,297.15,293.15,0.0,0.0,291.07,0.74,0.41,0.38,297.1,297.15,293.15,0.0,0.0,291.07,0.86,0.67,0.64,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.59,0.42,297.12,297.15,293.15,0.0,0.0,291.07,0.78,0.49,0.47,296.72,297.15,293.15,0.0,0.0,291.07,0.67,0.3,1.39,291.07,291.15,296.15,295.81,296.89,297.11,291.07,1.0,0.8,1.0,0.0,0.0,1.0,3.97,0.0,3.97,-0.89,0.58,0.58,0.0,365.84,365.56,35274.51,0.0,6083.24,1.0,284.18,289.88,298.81,300.78,293.15,293.15,283.15,18232.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8068.39,0.0,226.18,2275.33,0.0,1117.87,0.48,1.0,0.0,3.0,1.0,0.0
17685300.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.64,297.09,297.15,293.15,0.0,0.0,291.06,0.83,0.58,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.71,296.89,297.11,291.06,1.0,0.79,1.0,0.0,0.0,1.0,3.94,0.0,3.94,-0.88,0.57,0.57,0.0,359.22,358.94,34781.36,0.0,5930.64,1.0,284.17,289.88,298.71,300.66,293.15,293.15,283.15,18238.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8006.7,0.0,219.97,2275.33,0.0,1105.04,0.47,1.0,0.0,3.0,1.0,0.0
17685600.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.4,0.37,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.66,0.63,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.57,0.41,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.48,0.46,296.72,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.63,296.89,297.11,291.06,1.0,0.79,1.0,0.0,0.0,1.0,3.91,0.0,3.91,-0.87,0.57,0.57,0.0,352.44,352.17,34293.03,0.0,5783.77,1.0,284.17,289.89,298.62,300.54,293.15,293.15,283.15,18238.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.63,1.0,0.0,1.0,1.43,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7946.71,0.0,213.85,2275.33,0.0,1089.49,0.47,1.0,0.0,3.0,1.0,0.0
17685900.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.39,0.36,297.1,297.15,293.15,0.0,0.0,291.06,0.86,0.65,0.62,297.1,297.15,293.15,0.0,0.0,291.06,0.83,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.06,0.67,0.3,1.39,291.06,291.15,296.15,295.55,296.9,297.11,291.06,1.0,0.78,1.0,0.0,0.0,1.0,3.88,0.0,3.88,-0.87,0.56,0.56,0.0,345.57,345.3,33825.01,0.0,5643.65,1.0,284.17,289.9,298.54,300.44,293.15,293.15,283.15,18230.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7891.03,0.0,207.98,2275.33,0.0,1071.29,0.46,1.0,0.0,3.0,1.0,0.0
17686200.0,297.12,297.15,293.15,0.0,0.0,291.06,0.74,0.39,0.36,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.64,0.61,297.11,297.15,293.15,0.0,0.0,291.06,0.83,0.56,0.4,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.47,0.45,296.72,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,296.15,295.48,296.9,297.11,291.06,1.0,0.77,1.0,0.0,0.0,1.0,3.85,0.0,3.85,-0.86,0.56,0.56,0.0,338.65,338.39,33390.91,0.0,5510.93,1.0,284.16,289.91,298.47,300.35,293.15,293.15,283.15,18216.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7841.9,0.0,202.52,2275.33,0.0,1050.38,0.46,1.0,0.0,3.0,1.0,0.0
17686500.0,297.13,297.15,293.15,0.0,0.0,291.06,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.06,0.86,0.63,0.61,297.11,297.15,293.15,0.0,0.0,291.06,0.83,0.55,0.39,297.12,297.15,293.15,0.0,0.0,291.06,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.06,0.68,0.3,1.39,291.06,291.15,296.15,295.44,296.9,297.12,291.06,1.0,0.77,1.0,0.0,0.0,1.0,3.82,0.0,3.82,-0.86,0.56,0.56,0.0,331.73,331.48,33008.18,0.0,5386.46,1.0,284.16,289.92,298.43,300.28,293.15,293.15,283.15,18194.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.62,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,7802.0,0.0,197.62,2275.33,0.0,1027.27,0.45,1.0,0.0,3.0,1.0,0.0
17686800.0,297.13,297.15,293.15,0.0,0.0,291.07,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.07,0.86,0.63,0.6,297.12,297.15,293.15,0.0,0.0,291.07,0.83,0.55,0.39,297.13,297.15,293.15,0.0,0.0,291.07,0.78,0.46,0.44,296.72,297.15,293.15,0.0,0.0,291.07,0.68,0.3,1.39,291.07,291.15,296.15,295.42,296.9,297.12,291.07,1.0,0.76,1.0,0.0,0.0,1.0,3.8,0.0,3.8,-0.85,0.55,0.55,0.0,324.88,324.64,32690.52,0.0,5270.63,1.0,284.16,289.93,298.42,300.25,293.15,293.15,283.15,18166.19,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.35,1.87,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7773.5,0.0,193.42,2275.33,0.0,1002.08,0.45,1.0,0.0,3.0,1.0,0.0
17687100.0,297.13,297.15,293.15,0.0,0.0,291.08,0.74,0.38,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.62,0.59,297.12,297.15,293.15,0.0,0.0,291.08,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.44,296.72,297.15,293.15,0.0,0.0,291.08,0.68,0.3,1.39,291.08,291.15,296.15,295.42,296.9,297.12,291.08,1.0,0.76,1.0,0.0,0.0,1.0,3.78,0.0,3.78,-0.84,0.55,0.55,0.0,318.13,317.89,32420.38,0.0,5159.6,1.0,284.16,289.94,298.42,300.24,293.15,293.15,283.15,18144.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7753.27,0.0,189.92,2275.33,0.0,982.24,0.45,1.0,0.0,3.0,1.0,0.0
17687400.0,297.12,297.15,293.15,0.0,0.0,291.08,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.61,0.59,297.13,297.15,293.15,0.0,0.0,291.08,0.83,0.54,0.38,297.13,297.15,293.15,0.0,0.0,291.08,0.78,0.45,0.43,296.72,297.15,293.15,0.0,0.0,291.08,0.69,0.3,1.39,291.08,291.15,296.15,295.42,296.9,297.12,291.08,1.0,0.75,1.0,0.0,0.0,1.0,3.76,0.0,3.76,-0.84,0.55,0.55,0.0,311.46,311.22,32162.14,0.0,5048.59,1.0,284.16,289.95,298.42,300.22,293.15,293.15,283.15,18133.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.61,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7733.94,0.0,186.77,2275.33,0.0,967.38,0.44,1.0,0.0,3.0,1.0,0.0
17687700.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.37,0.34,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.61,0.58,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.43,296.71,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.74,1.0,0.0,0.0,1.0,3.73,0.0,3.73,-0.83,0.54,0.54,0.0,304.83,304.58,31910.09,0.0,4936.81,1.0,284.15,289.96,298.42,300.21,293.15,293.15,283.15,18126.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7714.99,0.0,183.83,2275.33,0.0,953.49,0.44,1.0,0.0,3.0,1.0,0.0
17688000.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.36,0.33,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.6,0.57,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.38,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.44,0.42,296.7,297.15,293.15,0.0,0.0,291.09,0.69,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.74,1.0,0.0,0.0,1.0,3.71,0.0,3.71,-0.83,0.54,0.54,0.0,298.22,297.97,31660.07,0.0,4823.64,1.0,284.15,289.97,298.42,300.2,293.15,293.15,283.15,18122.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7696.29,0.0,181.02,2275.33,0.0,939.85,0.44,1.0,0.0,3.0,1.0,0.0
17688300.0,297.12,297.15,293.15,0.0,0.0,291.09,0.74,0.36,0.33,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.59,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.83,0.53,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.42,296.7,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.73,1.0,0.0,0.0,1.0,3.68,0.0,3.68,-0.82,0.54,0.54,0.0,291.6,291.34,31408.81,0.0,4708.57,1.0,284.15,289.98,298.42,300.19,293.15,293.15,283.15,18121.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7677.61,0.0,178.29,2275.33,0.0,926.27,0.44,1.0,0.0,3.0,1.0,0.0
17688600.0,297.12,297.15,293.15,0.0,0.0,291.09,0.73,0.35,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.58,0.56,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.53,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.43,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.72,1.0,0.0,0.0,1.0,3.66,0.0,3.66,-0.82,0.54,0.54,0.0,284.94,284.68,31153.64,0.0,4591.37,1.0,284.15,289.98,298.42,300.18,293.15,293.15,283.15,18120.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7658.76,0.0,175.6,2275.33,0.0,912.64,0.43,1.0,0.0,3.0,1.0,0.0
17688900.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.34,0.32,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.57,0.55,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.12,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.41,296.69,297.15,293.15,0.0,0.0,291.09,0.7,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.12,291.09,1.0,0.72,1.0,0.0,0.0,1.0,3.63,0.0,3.63,-0.81,0.53,0.53,0.0,278.23,277.95,30891.87,0.0,4471.74,1.0,284.15,289.99,298.42,300.16,293.15,293.15,283.15,18122.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7639.54,0.0,172.93,2275.33,0.0,898.82,0.43,1.0,0.0,3.0,1.0,0.0
17689200.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.34,0.31,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.56,0.54,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.52,0.37,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.42,0.4,296.68,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.11,291.09,1.0,0.71,1.0,0.0,0.0,1.0,3.6,0.0,3.6,-0.81,0.53,0.53,0.0,271.44,271.15,30621.26,0.0,4349.52,1.0,284.14,289.99,298.42,300.15,293.15,293.15,283.15,18124.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7619.79,0.0,170.24,2275.33,0.0,884.71,0.43,1.0,0.0,3.0,1.0,0.0
17689500.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.33,0.3,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.53,297.13,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.41,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.9,297.11,291.09,1.0,0.7,1.0,0.0,0.0,1.0,3.57,0.0,3.57,-0.8,0.53,0.53,0.0,264.55,264.26,30339.34,0.0,4224.29,1.0,284.14,290.0,298.42,300.14,293.15,293.15,283.15,18128.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7599.33,0.0,167.5,2275.33,0.0,870.19,0.43,1.0,0.0,3.0,1.0,0.0
17689800.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.3,297.1,297.15,293.15,0.0,0.0,291.09,0.86,0.55,0.52,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.51,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.4,0.39,296.67,297.15,293.15,0.0,0.0,291.09,0.71,0.3,1.38,291.09,291.15,296.15,295.42,296.89,297.11,291.09,1.0,0.7,1.0,0.0,0.0,1.0,3.53,0.0,3.53,-0.79,0.52,0.52,0.0,257.56,257.25,30043.73,0.0,4095.93,1.0,284.14,290.0,298.42,300.12,293.15,293.15,283.15,18132.89,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.22,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7578.01,0.0,164.71,2275.33,0.0,855.14,0.42,1.0,0.0,3.0,1.0,0.0
17690100.0,297.11,297.15,293.15,0.0,0.0,291.09,0.73,0.32,0.29,297.09,297.15,293.15,0.0,0.0,291.09,0.86,0.54,0.51,297.12,297.15,293.15,0.0,0.0,291.09,0.84,0.5,0.36,297.11,297.15,293.15,0.0,0.0,291.09,0.78,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.09,0.72,0.3,1.38,291.09,291.15,296.15,295.42,296.89,297.11,291.09,1.0,0.69,1.0,0.0,0.0,1.0,3.5,0.0,3.5,-0.78,0.52,0.52,0.0,250.45,250.12,29733.13,0.0,3964.13,1.0,284.14,290.01,298.42,300.11,293.15,293.15,283.15,18138.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7555.74,0.0,161.84,2275.33,0.0,839.5,0.42,1.0,0.0,3.0,1.0,0.0
17690400.0,297.11,297.15,293.15,0.0,0.0,291.08,0.73,0.31,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.52,0.5,297.11,297.15,293.15,0.0,0.0,291.08,0.84,0.5,0.35,297.11,297.15,293.15,0.0,0.0,291.08,0.78,0.39,0.37,296.65,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.38,291.08,291.15,296.15,295.42,296.89,297.1,291.08,1.0,0.68,1.0,0.0,0.0,1.0,3.46,0.0,3.46,-0.77,0.52,0.52,0.0,243.2,242.85,29405.75,0.0,3828.67,1.0,284.13,290.01,298.42,300.09,293.15,293.15,283.15,18144.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7532.42,0.0,158.88,2275.33,0.0,823.22,0.42,1.0,0.0,3.0,1.0,0.0
17690700.0,297.1,297.15,293.15,0.0,0.0,291.08,0.72,0.3,0.28,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.51,0.49,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.49,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.38,0.36,296.64,297.15,293.15,0.0,0.0,291.08,0.72,0.3,1.37,291.08,291.15,296.15,295.42,296.89,297.1,291.08,1.0,0.67,1.0,0.0,0.0,1.0,3.42,0.0,3.42,-0.77,0.51,0.51,0.0,235.8,235.44,29061.4,0.0,3689.9,1.0,284.13,290.02,298.42,300.07,293.15,293.15,283.15,18150.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7508.04,0.0,155.83,2275.33,0.0,806.25,0.41,1.0,0.0,3.0,1.0,0.0
17691000.0,297.1,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.5,0.48,297.1,297.15,293.15,0.0,0.0,291.08,0.84,0.48,0.34,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.37,0.36,296.64,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.88,297.09,291.08,1.0,0.66,1.0,0.0,0.0,1.0,3.39,0.0,3.39,-0.76,0.51,0.51,0.0,228.25,227.92,28733.06,0.0,3565.36,1.0,284.13,290.02,298.42,300.06,293.15,293.15,283.15,18145.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7484.89,0.0,152.83,2275.33,0.0,789.39,0.41,1.0,0.0,3.0,1.0,0.0
17691300.0,297.08,297.15,293.15,0.0,0.0,291.08,0.73,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.49,0.47,297.09,297.15,293.15,0.0,0.0,291.08,0.84,0.47,0.33,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.36,0.35,296.63,297.15,293.15,0.0,0.0,291.08,0.73,0.3,1.37,291.08,291.15,296.15,295.42,296.88,297.09,291.08,1.0,0.65,1.0,0.0,0.0,1.0,3.36,0.0,3.36,-0.75,0.51,0.51,0.0,220.64,220.29,28405.01,0.0,3441.85,1.0,284.12,290.03,298.42,300.04,293.15,293.15,283.15,18145.23,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7462.02,0.0,149.95,2275.33,0.0,773.41,0.41,1.0,0.0,3.0,1.0,0.0
17691600.0,297.07,297.15,293.15,0.0,0.0,291.08,0.74,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.08,0.86,0.48,0.46,297.08,297.15,293.15,0.0,0.0,291.08,0.84,0.46,0.32,297.1,297.15,293.15,0.0,0.0,291.08,0.78,0.35,0.34,296.62,297.15,293.15,0.0,0.0,291.08,0.74,0.3,1.37,291.08,291.15,296.15,295.42,296.87,297.08,291.08,1.0,0.65,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.74,0.5,0.5,0.0,212.92,212.56,28067.67,0.0,3316.43,1.0,284.12,290.03,298.42,300.02,293.15,293.15,283.15,18147.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.13,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7438.59,0.0,147.06,2275.33,0.0,757.29,0.4,1.0,0.0,3.0,1.0,0.0
17691900.0,297.05,297.15,293.15,0.0,0.0,291.07,0.74,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.47,0.45,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.44,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.34,0.33,296.61,297.15,293.15,0.0,0.0,291.07,0.74,0.3,1.37,291.07,291.15,296.15,295.42,296.87,297.08,291.07,1.0,0.64,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.74,0.5,0.5,0.0,205.1,204.74,27721.69,0.0,3189.99,1.0,284.12,290.04,298.42,300.01,293.15,293.15,283.15,18149.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7414.73,0.0,144.17,2275.33,0.0,740.91,0.4,1.0,0.0,3.0,1.0,0.0
17692200.0,297.04,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.46,0.44,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.43,0.31,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.33,0.32,296.6,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.87,297.07,291.07,1.0,0.63,1.0,0.0,0.0,1.0,3.25,0.0,3.25,-0.73,0.49,0.49,0.0,197.21,196.84,27367.7,0.0,3063.57,1.0,284.11,290.05,298.42,299.99,293.15,293.15,283.15,18152.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7390.48,0.0,141.27,2275.33,0.0,724.36,0.4,1.0,0.0,3.0,1.0,0.0
17692500.0,297.03,297.15,293.15,0.0,0.0,291.07,0.75,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.45,0.43,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.42,0.3,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.32,0.31,296.59,297.15,293.15,0.0,0.0,291.07,0.75,0.3,1.37,291.07,291.15,296.15,295.42,296.86,297.07,291.07,1.0,0.62,1.0,0.0,0.0,1.0,3.21,0.0,3.21,-0.72,0.49,0.49,0.0,189.27,188.89,27007.6,0.0,2938.13,1.0,284.11,290.05,298.42,299.97,293.15,293.15,283.15,18154.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7366.0,0.0,138.38,2275.33,0.0,707.72,0.4,1.0,0.0,3.0,1.0,0.0
17692800.0,297.01,297.15,293.15,0.0,0.0,291.07,0.76,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.43,0.42,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.4,0.29,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.31,0.3,296.58,297.15,293.15,0.0,0.0,291.07,0.76,0.3,1.37,291.07,291.15,296.15,295.42,296.86,297.07,291.07,1.0,0.61,1.0,0.0,0.0,1.0,3.17,0.0,3.17,-0.71,0.49,0.49,0.0,181.3,180.92,26644.36,0.0,2814.62,1.0,284.1,290.06,298.42,299.95,293.15,293.15,283.15,18154.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7341.47,0.0,135.5,2275.33,0.0,691.12,0.39,1.0,0.0,3.0,1.0,0.0
17693100.0,297.0,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.42,0.4,297.07,297.15,293.15,0.0,0.0,291.07,0.84,0.39,0.28,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.86,297.06,291.07,1.0,0.6,1.0,0.0,0.0,1.0,3.13,0.0,3.13,-0.7,0.48,0.48,0.0,173.36,172.97,26281.35,0.0,2693.75,1.0,284.1,290.07,298.42,299.94,293.15,293.15,283.15,18153.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.05,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7317.15,0.0,132.68,2275.33,0.0,674.72,0.39,1.0,0.0,3.0,1.0,0.0
17693400.0,296.98,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.41,0.39,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.38,0.27,297.09,297.15,293.15,0.0,0.0,291.07,0.77,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.07,0.77,0.3,1.36,291.07,291.15,296.15,295.42,296.85,297.06,291.07,1.0,0.59,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.69,0.48,0.48,0.0,165.45,165.12,25958.14,0.0,2593.38,1.0,284.1,290.08,298.42,299.92,293.15,293.15,283.15,18138.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7295.57,0.0,130.04,2275.33,0.0,659.25,0.39,1.0,0.0,3.0,1.0,0.0
17693700.0,296.97,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.4,0.38,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.36,0.26,297.07,297.15,293.15,0.0,0.0,291.07,0.78,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.07,0.78,0.3,1.36,291.07,291.15,296.15,295.42,296.85,297.05,291.07,1.0,0.58,1.0,0.0,0.0,1.0,3.08,0.0,3.08,-0.69,0.47,0.47,0.0,157.79,157.47,25657.96,0.0,2501.33,1.0,284.09,290.09,298.42,299.91,293.15,293.15,283.15,18129.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.02,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7275.83,0.0,127.68,2275.33,0.0,645.91,0.38,1.0,0.0,3.0,1.0,0.0
17694000.0,296.95,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.07,0.86,0.39,0.37,297.07,297.15,293.15,0.0,0.0,291.07,0.83,0.35,0.25,297.06,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,296.15,295.42,296.84,297.05,291.07,1.0,0.58,1.0,0.0,0.0,1.0,3.05,0.0,3.05,-0.68,0.47,0.47,0.0,150.37,150.06,25364.29,0.0,2412.14,1.0,284.09,290.1,298.42,299.89,293.15,293.15,283.15,18125.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.01,1.53,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7256.53,0.0,125.45,2275.33,0.0,633.17,0.38,1.0,0.0,3.0,1.0,0.0
17694300.0,297.61,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,297.71,303.15,285.15,0.0,0.0,292.05,0.36,0.3,0.0,297.59,303.15,285.15,0.0,0.0,292.04,0.36,0.3,0.0,297.14,303.15,285.15,0.0,0.0,291.99,0.36,0.3,0.01,292.13,303.15,296.15,295.42,295.14,296.56,289.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,197.35,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600.0,297.88,303.15,285.15,0.0,0.0,291.7,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.7,0.36,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.7,0.36,0.3,0.0,297.84,303.15,285.15,0.0,0.0,291.7,0.36,0.3,0.0,297.46,303.15,285.15,0.0,0.0,291.66,0.36,0.3,0.01,291.64,303.15,296.15,295.42,295.54,296.37,289.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,114.67,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900.0,298.02,303.15,285.15,0.0,0.0,291.33,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,291.34,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,291.34,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.34,0.36,0.3,0.0,297.65,303.15,285.15,0.0,0.0,291.31,0.36,0.3,0.0,291.18,303.15,296.15,295.42,295.77,296.27,289.78,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,105.78,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200.0,298.1,303.15,285.15,0.0,0.0,291.03,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.2,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,291.04,0.36,0.3,0.0,297.75,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,290.83,303.15,296.15,295.42,295.91,296.22,290.01,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,95.22,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500.0,298.15,303.15,285.15,0.0,0.0,290.82,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.82,0.36,0.3,0.0,298.24,303.15,285.15,0.0,0.0,290.82,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,290.82,0.36,0.3,0.0,297.8,303.15,285.15,0.0,0.0,290.81,0.36,0.3,0.0,290.61,303.15,296.15,295.42,295.99,296.19,290.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,82.6,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800.0,298.18,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,298.27,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,290.68,0.38,0.3,0.0,297.83,303.15,285.15,0.0,0.0,290.67,0.38,0.3,0.0,290.49,303.15,296.15,295.42,296.03,296.17,290.39,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,69.45,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100.0,298.2,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,298.28,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,298.15,303.15,285.15,0.0,0.0,290.6,0.4,0.3,0.0,297.85,303.15,285.15,0.0,0.0,290.59,0.4,0.3,0.0,290.42,303.15,296.15,295.42,296.06,296.17,290.55,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,58.55,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400.0,298.21,303.15,285.15,0.0,0.0,290.55,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.55,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.55,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,290.55,0.4,0.3,0.0,297.86,303.15,285.15,0.0,0.0,290.54,0.4,0.3,0.0,290.39,303.15,296.15,295.42,296.08,296.16,290.7,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,51.89,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700.0,298.22,303.15,285.15,0.0,0.0,290.52,0.4,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,0.4,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.52,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.52,0.4,0.3,0.0,297.87,303.15,285.15,0.0,0.0,290.52,0.4,0.3,0.0,290.39,303.15,296.15,295.42,296.1,296.16,290.84,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,49.54,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000.0,298.23,303.15,285.15,0.0,0.0,290.52,0.39,0.3,0.0,298.29,303.15,285.15,0.0,0.0,290.52,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.52,0.39,0.3,0.0,298.17,303.15,285.15,0.0,0.0,290.52,0.39,0.3,0.0,297.88,303.15,285.15,0.0,0.0,290.51,0.39,0.3,0.0,290.41,303.15,296.15,295.42,296.11,296.16,290.96,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,50.72,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300.0,298.24,303.15,285.15,0.0,0.0,290.53,0.38,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.53,0.38,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.53,0.38,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.53,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.53,0.38,0.3,0.0,290.46,303.15,296.15,295.42,296.12,296.15,291.08,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,53.8,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600.0,298.25,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.57,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,290.56,0.37,0.3,0.0,290.53,303.15,296.15,295.42,296.13,296.15,291.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,56.89,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900.0,298.25,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,298.18,303.15,285.15,0.0,0.0,290.63,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.62,0.36,0.3,0.0,290.62,303.15,296.15,295.42,296.13,296.15,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,59.17,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200.0,298.25,303.15,285.15,0.0,0.0,290.7,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.7,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.7,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.7,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.7,0.36,0.3,0.0,290.73,303.15,296.15,295.42,296.14,296.15,291.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,61.06,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500.0,298.25,303.15,285.15,0.0,0.0,290.8,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.8,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.8,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.8,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.8,0.36,0.3,0.0,290.85,303.15,296.15,295.42,296.14,296.15,291.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,62.34,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800.0,298.25,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,290.9,0.36,0.3,0.0,290.97,303.15,296.15,295.42,296.15,296.15,291.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,64.12,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100.0,298.25,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.02,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.01,0.36,0.3,0.0,291.1,303.15,296.15,295.42,296.15,296.15,291.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,62.44,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400.0,298.25,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.13,0.36,0.3,0.0,291.22,303.15,296.15,295.42,296.15,296.15,291.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,62.25,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700.0,298.25,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.24,0.36,0.3,0.0,291.34,303.15,296.15,295.42,296.15,296.15,291.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,60.6,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000.0,298.25,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.35,0.36,0.3,0.0,291.45,303.15,296.15,295.42,296.15,296.15,292.0,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,57.2,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
