time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17700300.0,298.25,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,298.32,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.45,0.36,0.3,0.0,291.56,303.15,296.15,295.42,296.15,296.15,292.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,53.19,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600.0,298.25,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,298.19,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.55,0.36,0.3,0.0,291.65,303.15,296.15,295.42,296.15,296.15,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,49.18,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900.0,298.25,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.64,0.37,0.3,0.0,291.74,303.15,296.15,295.42,296.15,296.15,292.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,45.51,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200.0,298.25,303.15,285.15,0.0,0.0,291.72,0.37,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.72,0.37,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.72,0.37,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.72,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.72,0.37,0.3,0.0,291.83,303.15,296.15,295.42,296.15,296.15,292.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,42.05,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500.0,298.25,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.8,0.39,0.3,0.0,291.9,303.15,296.15,295.42,296.15,296.15,292.44,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,37.09,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800.0,298.25,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.86,0.42,0.3,0.0,291.96,303.15,296.15,295.42,296.15,296.15,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,30.31,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100.0,298.24,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.9,0.46,0.3,0.0,292.01,303.15,296.15,295.42,296.15,296.15,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,23.13,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400.0,298.24,303.15,285.15,0.0,0.0,291.93,0.5,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.93,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.93,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.93,0.5,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.93,0.5,0.3,0.0,292.04,303.15,296.15,295.42,296.15,296.15,292.64,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,16.59,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700.0,298.24,303.15,285.15,0.0,0.0,291.96,0.5,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.96,0.5,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.96,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.96,0.5,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.96,0.5,0.3,0.0,292.07,303.15,296.15,295.42,296.15,296.15,292.7,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,14.78,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000.0,298.24,303.15,285.15,0.0,0.0,291.99,0.52,0.3,0.0,298.31,303.15,285.15,0.0,0.0,291.99,0.52,0.3,0.0,298.3,303.15,285.15,0.0,0.0,291.99,0.52,0.3,0.0,298.18,303.15,285.15,0.0,0.0,291.99,0.52,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.99,0.52,0.3,0.0,292.09,303.15,296.15,295.42,296.15,296.15,292.75,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,13.36,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300.0,298.24,303.15,285.15,0.0,0.0,292.0,0.64,0.3,0.0,298.31,303.15,285.15,0.0,0.0,292.0,0.64,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.0,0.64,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.0,0.64,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.0,0.64,0.3,0.0,292.11,303.15,296.15,295.42,296.15,296.15,292.79,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,9.21,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600.0,298.24,303.15,285.15,0.0,0.0,292.02,0.82,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.02,0.82,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.02,0.82,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.02,0.82,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.02,0.82,0.3,0.0,292.12,303.15,296.15,295.42,296.15,296.15,292.83,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.0,5.89,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900.0,298.23,303.15,285.15,0.0,0.0,292.03,0.96,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.03,0.96,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.03,0.96,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.03,0.96,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,0.96,0.3,0.0,292.13,303.15,296.15,295.42,296.14,296.15,292.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.39,4.47,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200.0,298.23,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.15,292.9,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.83,3.4,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500.0,298.23,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.3,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,292.93,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.65,2.57,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800.0,298.23,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.47,2.06,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100.0,298.22,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,292.97,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.29,1.76,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400.0,298.22,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.29,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.16,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,292.99,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.11,1.52,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700.0,298.22,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.01,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,161.93,1.32,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000.0,298.22,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.02,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.75,1.15,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300.0,298.21,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.28,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.03,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.57,1.0,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600.0,298.21,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.15,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.04,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.39,0.87,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900.0,298.21,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.21,0.76,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200.0,298.21,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.03,0.66,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500.0,298.2,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.27,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,268.85,0.58,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800.0,298.2,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.14,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.06,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.67,0.51,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100.0,298.2,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.49,0.44,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400.0,298.2,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.15,295.42,296.14,296.16,293.07,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,322.31,0.4,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700.0,298.19,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.26,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.13,295.42,296.14,296.16,293.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,339.89,0.42,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000.0,298.19,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.03,1.0,0.3,0.0,292.14,303.15,296.09,295.42,296.14,296.16,293.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,357.83,0.67,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300.0,298.19,303.15,285.15,0.0,0.0,292.04,0.84,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.04,0.84,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.04,0.84,0.3,0.0,298.13,303.15,285.15,0.0,0.0,292.04,0.84,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.04,0.84,0.3,0.0,292.15,303.15,296.02,295.41,296.14,296.16,293.08,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,362.36,1.62,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600.0,298.19,303.15,285.15,0.0,0.0,292.05,0.64,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.05,0.64,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.05,0.64,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.05,0.64,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.05,0.64,0.3,0.0,292.16,303.15,295.93,295.39,296.13,296.15,293.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,324.4,3.65,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900.0,298.19,303.15,285.15,0.0,0.0,292.07,0.53,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.07,0.53,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.07,0.53,0.3,0.0,298.12,303.15,285.15,0.0,0.0,292.07,0.53,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.07,0.53,0.3,0.0,292.17,303.15,295.82,295.38,296.11,296.13,293.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,262.08,6.91,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200.0,298.18,303.15,285.15,0.0,0.0,292.1,0.48,0.3,0.0,298.25,303.15,285.15,0.0,0.0,292.1,0.48,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.1,0.48,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.1,0.48,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.1,0.48,0.3,0.0,292.21,303.15,295.71,295.36,296.07,296.08,293.09,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,187.33,11.37,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500.0,298.18,303.15,285.15,0.0,0.0,292.15,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.15,0.43,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.15,0.43,0.3,0.0,298.11,303.15,285.15,0.0,0.0,292.15,0.43,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.15,0.43,0.3,0.0,292.26,303.15,295.6,295.33,296.01,295.99,293.1,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,104.81,16.61,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800.0,298.18,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,292.23,0.4,0.3,0.0,292.34,303.15,295.48,295.3,295.91,295.87,293.11,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,22.01,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100.0,298.17,303.15,285.15,0.0,0.0,292.32,0.37,0.3,0.0,298.24,303.15,285.15,0.0,0.0,292.32,0.37,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.32,0.37,0.3,0.0,298.09,303.15,285.15,0.0,0.0,292.32,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.32,0.37,0.3,0.0,292.44,303.15,295.38,295.27,295.78,295.72,293.12,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,26.69,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400.0,298.17,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,298.08,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.44,0.36,0.3,0.0,292.56,303.15,295.28,295.23,295.64,295.58,293.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,30.0,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700.0,298.17,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.23,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.55,0.36,0.3,0.0,292.67,303.15,295.2,295.19,295.51,295.44,293.15,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,31.6,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000.0,298.16,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.66,0.36,0.3,0.0,292.78,303.15,295.15,295.15,295.4,295.33,293.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,31.69,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300.0,298.16,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.75,0.36,0.3,0.0,292.86,303.15,295.11,295.11,295.31,295.25,293.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,30.8,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600.0,298.16,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,298.22,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.83,0.36,0.3,0.0,292.93,303.15,295.08,295.08,295.24,295.19,293.23,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,27.97,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900.0,298.15,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.89,0.38,0.3,0.0,292.99,303.15,295.06,295.06,295.19,295.15,293.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.04,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200.0,298.15,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.94,0.4,0.3,0.0,293.03,303.15,295.04,295.04,295.16,295.12,293.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,19.48,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500.0,298.15,303.15,285.15,0.0,0.0,292.97,0.44,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.97,0.44,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.97,0.44,0.3,0.0,298.06,303.15,285.15,0.0,0.0,292.97,0.44,0.3,0.0,297.89,303.15,285.15,0.0,0.0,292.97,0.44,0.3,0.0,293.06,303.15,295.03,295.03,295.13,295.1,293.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,14.87,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800.0,298.15,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,298.21,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,298.2,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,298.07,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,297.9,303.15,285.15,0.0,0.0,292.99,0.49,0.3,0.0,293.07,303.15,295.02,295.02,295.12,295.09,293.36,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,10.69,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100.0,298.15,303.15,285.15,0.0,0.0,293.01,0.56,0.3,0.0,298.21,303.15,285.15,0.0,0.0,293.01,0.56,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.01,0.56,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.01,0.56,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.0,0.56,0.3,0.0,293.09,303.15,295.03,295.03,295.11,295.08,293.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,7.37,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400.0,298.15,303.15,285.15,0.0,0.0,293.01,0.7,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.01,0.7,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.01,0.7,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.01,0.7,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.01,0.7,0.3,0.0,293.09,303.15,295.04,295.04,295.11,295.08,293.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.88,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700.0,298.14,303.15,285.15,0.0,0.0,293.02,0.98,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.02,0.98,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,0.98,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.02,0.98,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,0.98,0.3,0.0,293.1,303.15,295.06,295.06,295.11,295.08,293.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,54.65,3.13,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000.0,298.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.08,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.08,295.08,295.11,295.08,293.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,72.98,2.15,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300.0,298.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.2,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.11,295.11,295.11,295.08,293.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,90.8,1.6,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600.0,298.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.15,295.15,295.11,295.08,293.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,108.62,1.33,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900.0,298.14,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.2,295.2,295.11,295.08,293.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,126.44,1.08,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.28,295.28,295.11,295.08,293.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,144.26,1.26,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.38,295.38,295.11,295.08,293.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,162.08,0.9,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.48,295.48,295.11,295.08,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,179.9,0.77,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.19,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.6,295.6,295.11,295.08,293.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,197.72,0.66,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.71,295.71,295.11,295.08,293.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,215.54,0.56,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.82,295.82,295.11,295.08,293.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,233.36,0.48,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,295.93,295.93,295.11,295.08,293.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,251.18,0.41,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.02,296.02,295.11,295.08,293.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,269.0,0.35,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.09,296.09,295.11,295.08,293.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,286.82,0.3,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.13,296.13,295.11,295.08,293.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,304.64,0.25,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,322.46,0.21,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,340.28,0.18,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,358.1,0.16,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,375.92,0.14,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,393.74,0.12,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.09,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.1,303.15,296.15,296.15,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.09,303.15,296.15,296.14,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400.0,298.13,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.02,1.0,0.3,0.0,293.09,303.15,296.15,296.1,295.11,295.08,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.55,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700.0,298.13,303.15,285.15,0.0,0.0,293.02,0.79,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.02,0.79,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.02,0.79,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.02,0.79,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.02,0.79,0.3,0.0,293.1,303.15,296.15,296.05,295.12,295.1,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,401.05,1.88,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000.0,298.12,303.15,285.15,0.0,0.0,293.03,0.62,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.03,0.62,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.03,0.62,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.03,0.62,0.3,0.0,297.91,303.15,285.15,0.0,0.0,293.03,0.62,0.3,0.0,293.11,303.15,296.15,295.98,295.15,295.15,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,357.38,4.21,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300.0,298.12,303.15,285.15,0.0,0.0,293.04,0.5,0.3,0.0,298.18,303.15,285.15,0.0,0.0,293.04,0.5,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.04,0.5,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.04,0.5,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.04,0.5,0.3,0.0,293.12,303.15,296.15,295.9,295.23,295.25,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,290.56,8.45,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600.0,298.11,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.07,0.4,0.3,0.0,293.14,303.15,296.15,295.82,295.38,295.44,293.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,205.13,19.54,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
