time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724900.0,298.1,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.14,0.36,0.3,0.0,293.21,303.15,296.15,295.73,295.62,295.71,293.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,107.55,33.21,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200.0,298.09,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,298.17,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.21,0.36,0.3,0.0,293.29,303.15,296.15,295.65,295.8,295.89,293.62,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,32.83,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500.0,298.09,303.15,285.15,0.0,0.0,293.27,0.39,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.27,0.39,0.3,0.0,298.16,303.15,285.15,0.0,0.0,293.27,0.39,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.27,0.39,0.3,0.0,297.9,303.15,285.15,0.0,0.0,293.27,0.39,0.3,0.0,293.34,303.15,296.15,295.57,295.9,295.98,293.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,24.65,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800.0,298.1,303.15,285.15,0.0,0.0,293.33,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.33,0.37,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.33,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.33,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.33,0.37,0.3,0.01,293.4,303.15,296.15,295.51,295.98,296.05,293.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,31.23,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100.0,298.1,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,298.15,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,298.06,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.43,0.44,0.3,0.01,293.49,303.15,296.15,295.46,296.07,296.11,293.69,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.15,50.0,54.52,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400.0,298.1,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.54,0.46,0.3,0.01,293.59,303.15,296.15,295.42,296.12,296.14,293.73,0.0,0.0,0.0,0.0,1.0,0.0,0.03,0.0,0.03,-0.06,0.0,0.0,0.0,-0.18,50.0,66.66,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700.0,298.1,303.15,285.15,0.0,0.0,293.62,0.45,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.62,0.45,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.62,0.45,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.62,0.45,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.62,0.45,0.3,0.01,293.66,303.15,296.15,295.42,296.14,296.15,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.05,0.0,0.0,0.0,-0.16,50.0,63.27,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000.0,298.09,303.15,285.15,0.0,0.0,293.69,0.43,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.69,0.43,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.69,0.43,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.69,0.43,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.69,0.43,0.3,0.01,293.72,303.15,296.15,295.45,296.15,296.15,293.85,0.0,0.0,0.0,0.0,1.0,0.0,0.02,0.0,0.02,-0.04,0.0,0.0,0.0,-0.14,50.0,53.44,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300.0,298.09,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,298.14,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.73,0.4,0.3,0.01,293.76,303.15,296.15,295.5,296.15,296.15,293.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.1,50.0,40.8,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600.0,298.09,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,298.1,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,297.88,303.15,285.15,0.0,0.0,293.77,0.36,0.3,0.0,293.8,303.15,296.15,295.58,296.15,296.15,293.98,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,29.87,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900.0,298.1,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.8,0.37,0.3,0.0,293.83,303.15,296.15,295.66,296.15,296.15,294.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,22.93,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200.0,298.1,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,293.86,303.15,296.15,295.76,296.15,296.15,294.09,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.52,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500.0,298.1,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.85,0.38,0.3,0.0,293.88,303.15,296.15,295.85,296.15,296.15,294.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,20.92,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800.0,298.09,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.88,0.38,0.3,0.0,293.92,303.15,296.15,295.95,296.15,296.15,294.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,22.16,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100.0,298.09,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.12,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.91,0.38,0.3,0.0,293.95,303.15,296.15,296.03,296.15,296.15,294.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,22.93,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400.0,298.09,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.95,0.38,0.3,0.0,293.99,303.15,296.15,296.09,296.15,296.15,294.26,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.2,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700.0,298.09,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,293.98,0.38,0.3,0.0,294.03,303.15,296.15,296.13,296.15,296.15,294.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.26,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000.0,298.09,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.02,0.38,0.3,0.0,294.06,303.15,296.15,296.15,296.15,296.15,294.33,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.36,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300.0,298.1,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.06,0.37,0.3,0.0,294.11,303.15,296.15,296.14,296.15,296.15,294.37,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,23.55,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600.0,298.1,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.1,0.37,0.3,0.0,294.15,303.15,296.15,296.1,296.15,296.15,294.41,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,23.7,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900.0,298.1,303.15,285.15,0.0,0.0,294.15,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.15,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.15,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.15,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.15,0.36,0.3,0.0,294.19,303.15,296.15,296.04,296.15,296.15,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,23.69,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200.0,298.1,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.19,0.36,0.3,0.0,294.24,303.15,296.15,295.96,296.15,296.15,294.48,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,23.4,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500.0,298.11,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,298.05,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.24,0.36,0.3,0.0,294.29,303.15,296.15,295.88,296.15,296.15,294.52,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,22.75,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800.0,298.11,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.29,0.36,0.3,0.0,294.34,303.15,296.15,295.79,296.15,296.15,294.56,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,22.01,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100.0,298.11,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.34,0.36,0.3,0.01,294.39,303.15,296.15,295.7,296.15,296.15,294.6,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,20.77,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400.0,298.11,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.39,0.37,0.3,0.01,294.44,303.15,296.15,295.61,296.15,296.15,294.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,19.12,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700.0,298.11,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,298.1,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.44,0.37,0.3,0.01,294.49,303.15,296.15,295.54,296.15,296.15,294.67,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,17.28,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000.0,298.11,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.49,0.37,0.3,0.01,294.53,303.15,296.15,295.48,296.15,296.15,294.71,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,15.44,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300.0,298.11,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.53,0.37,0.3,0.01,294.57,303.15,296.15,295.44,296.15,296.15,294.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,14.23,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600.0,298.11,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.58,0.37,0.3,0.01,294.61,303.15,296.15,295.42,296.15,296.15,294.77,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,13.34,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733900.0,298.11,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,298.06,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.62,0.36,0.3,0.01,294.65,303.15,296.15,295.44,296.15,296.15,294.8,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,12.25,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734200.0,298.11,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.65,0.36,0.3,0.0,294.69,303.15,296.14,295.48,296.15,296.15,294.83,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,11.18,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734500.0,298.11,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.13,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.68,0.36,0.3,0.0,294.72,303.15,296.13,295.54,296.14,296.14,294.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,10.29,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17734800.0,298.12,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.11,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.71,0.36,0.3,0.0,294.74,303.15,296.11,295.62,296.13,296.13,294.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,9.64,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735100.0,298.12,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.74,0.36,0.3,0.0,294.77,303.15,296.1,295.71,296.12,296.12,294.9,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,11.42,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735400.0,298.12,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.14,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.12,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,298.07,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.76,0.36,0.3,0.0,294.79,303.15,296.09,295.8,296.11,296.11,294.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,12.28,0.0,0.0,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17735700.0,297.99,297.15,293.15,0.0,0.0,297.24,1.0,0.52,0.25,298.06,297.15,293.15,0.0,0.0,297.24,1.0,0.53,0.27,298.04,297.15,293.15,0.0,0.0,297.24,1.0,0.53,0.2,297.99,297.15,293.15,0.0,0.0,297.24,1.0,0.52,0.27,297.81,297.15,293.15,0.0,0.0,297.24,1.0,0.48,1.26,297.24,291.15,296.08,295.9,297.58,298.02,297.25,1.0,0.48,1.0,0.0,0.0,1.0,2.69,0.0,2.69,-0.6,0.0,0.0,0.0,65.89,67.48,799.9,0.0,1425.94,0.0,284.09,290.1,298.47,299.36,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17736000.0,297.46,297.15,293.15,0.0,0.0,291.71,1.0,0.6,0.28,297.66,297.15,293.15,0.0,0.0,291.71,1.0,0.64,0.3,297.59,297.15,293.15,0.0,0.0,291.71,1.0,0.62,0.22,297.57,297.15,293.15,0.0,0.0,291.71,1.0,0.61,0.3,297.36,297.15,293.15,0.0,0.0,291.71,1.0,0.54,1.42,291.71,291.15,296.08,295.98,297.24,297.59,291.7,1.0,0.53,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.51,0.51,0.0,82.92,85.3,28699.09,0.0,2015.07,0.0,284.2,290.56,299.97,301.86,293.15,293.15,283.15,15907.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.08,1.57,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7782.03,0.0,124.32,2275.33,0.0,741.8,0.38,1.0,0.0,3.0,1.0,0.0
17736300.0,297.03,297.15,293.15,0.0,0.0,291.62,1.0,0.58,0.31,297.28,297.15,293.15,0.0,0.0,291.62,1.0,0.66,0.33,297.2,297.15,293.15,0.0,0.0,291.62,1.0,0.64,0.24,297.19,297.15,293.15,0.0,0.0,291.62,1.0,0.62,0.33,296.91,297.15,293.15,0.0,0.0,291.62,1.0,0.5,1.56,291.62,291.15,296.08,296.05,296.94,297.19,291.62,1.0,0.59,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.75,0.52,0.52,0.0,100.97,103.12,30724.04,0.0,2706.45,0.0,284.19,290.41,299.01,300.75,293.15,293.15,283.15,17006.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.18,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7738.26,0.0,148.92,2275.33,0.0,841.27,0.41,1.0,0.0,3.0,1.0,0.0
17736600.0,296.84,297.15,293.15,0.0,0.0,291.58,1.0,0.53,0.34,297.09,297.15,293.15,0.0,0.0,291.58,1.0,0.65,0.36,297.0,297.15,293.15,0.0,0.0,291.58,1.0,0.61,0.26,297.0,297.15,293.15,0.0,0.0,291.58,1.0,0.6,0.36,296.69,297.15,293.15,0.0,0.0,291.58,1.0,0.42,1.69,291.58,291.15,296.09,296.09,296.79,296.99,291.58,1.0,0.64,1.0,0.0,0.0,1.0,3.62,0.0,3.62,-0.81,0.54,0.54,0.0,118.97,120.94,32496.59,0.0,3461.04,0.0,284.2,290.34,299.12,300.93,293.15,293.15,283.15,17157.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.27,1.77,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7896.66,0.0,167.23,2275.33,0.0,846.45,0.43,1.0,0.0,3.0,1.0,0.0
17736900.0,296.67,297.15,293.15,0.0,0.0,291.48,1.0,0.45,0.41,296.94,297.15,293.15,0.0,0.0,291.48,1.0,0.62,0.43,296.85,297.15,293.15,0.0,0.0,291.48,1.0,0.56,0.32,296.85,297.15,293.15,0.0,0.0,291.48,1.0,0.55,0.43,296.59,297.15,293.15,0.0,0.0,291.48,0.9,0.32,1.5,291.48,291.15,296.11,296.11,296.68,296.85,291.47,1.0,0.66,1.0,0.0,0.0,1.0,3.7,0.0,3.7,-0.83,0.55,0.55,0.0,138.9,138.76,33395.62,0.0,3809.25,0.0,284.2,290.23,299.14,301.01,293.15,293.15,283.15,17536.54,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7979.54,0.0,183.05,2275.33,0.0,928.18,0.44,1.0,0.0,3.0,1.0,0.0
17737200.0,296.65,297.15,293.15,0.0,0.0,291.33,0.87,0.35,0.33,296.79,297.15,293.15,0.0,0.0,291.33,1.0,0.56,0.52,296.72,297.15,293.15,0.0,0.0,291.33,0.97,0.49,0.35,296.72,297.15,293.15,0.0,0.0,291.33,0.96,0.47,0.45,296.6,297.15,293.15,0.0,0.0,291.33,0.82,0.3,1.36,291.33,291.15,296.15,296.15,296.59,296.72,291.33,1.0,0.66,1.0,0.0,0.0,1.0,3.61,0.0,3.61,-0.81,0.55,0.55,0.0,156.92,156.58,33011.05,0.0,3675.19,0.0,284.19,290.12,299.14,301.0,293.15,293.15,283.15,17949.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.6,1.0,0.0,1.0,1.33,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7955.66,0.0,187.01,2275.33,0.0,918.69,0.44,1.0,0.0,3.0,1.0,0.0
17737500.0,296.74,297.15,293.15,0.0,0.0,291.15,0.79,0.3,0.27,296.73,297.15,293.15,0.0,0.0,291.15,0.92,0.48,0.47,296.74,297.15,293.15,0.0,0.0,291.15,0.88,0.41,0.3,296.74,297.15,293.15,0.0,0.0,291.15,0.86,0.4,0.39,296.58,297.15,293.15,0.0,0.0,291.15,0.79,0.3,1.36,291.15,291.15,296.2,296.15,296.62,296.74,291.15,1.0,0.62,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.54,0.54,0.0,166.63,165.46,31583.57,0.0,3094.75,1.0,284.16,290.01,299.12,300.92,293.15,293.15,283.15,18442.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.29,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7848.46,0.0,181.27,2275.33,0.0,881.52,0.44,1.0,0.0,3.0,1.0,0.0
17737800.0,296.75,297.15,293.15,0.0,0.0,291.06,0.78,0.3,0.27,296.78,297.15,293.15,0.0,0.0,291.06,0.87,0.42,0.4,296.8,297.15,293.15,0.0,0.0,291.06,0.82,0.35,0.25,296.8,297.15,293.15,0.0,0.0,291.06,0.81,0.34,0.33,296.56,297.15,293.15,0.0,0.0,291.06,0.78,0.3,1.36,291.06,291.15,296.26,296.15,296.67,296.78,291.06,1.0,0.6,1.0,0.0,0.0,1.0,3.14,0.0,3.14,-0.7,0.52,0.52,0.0,163.66,162.52,30209.92,0.0,2662.65,1.0,284.14,289.96,299.12,300.85,293.15,293.15,283.15,18497.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.24,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7747.09,0.0,170.73,2275.33,0.0,807.49,0.43,1.0,0.0,3.0,1.0,0.0
17738100.0,296.73,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.27,296.84,297.15,293.15,0.0,0.0,291.0,0.84,0.36,0.35,296.85,297.15,293.15,0.0,0.0,291.0,0.79,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.0,0.78,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.0,0.78,0.3,1.36,291.0,291.15,296.33,296.16,296.71,296.83,291.0,1.0,0.57,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.67,0.51,0.51,0.0,153.39,152.56,28933.99,0.0,2313.93,1.0,284.12,289.94,299.13,300.79,293.15,293.15,283.15,18495.55,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.19,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7655.72,0.0,159.95,2275.33,0.0,742.17,0.42,1.0,0.0,3.0,1.0,0.0
17738400.0,296.73,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.27,296.9,297.15,293.15,0.0,0.0,291.0,0.82,0.32,0.31,296.88,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.0,0.8,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.0,0.8,0.3,1.36,291.0,291.15,296.41,296.18,296.75,296.85,291.0,1.0,0.55,1.0,0.0,0.0,1.0,2.93,0.0,2.93,-0.65,0.5,0.5,0.0,139.51,138.87,28157.04,0.0,2140.58,1.0,284.12,289.96,299.16,300.78,293.15,293.15,283.15,18348.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.15,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7603.97,0.0,151.76,2275.33,0.0,695.74,0.41,1.0,0.0,3.0,1.0,0.0
17738700.0,296.72,297.15,293.15,0.0,0.0,291.01,0.82,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.01,0.82,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.01,0.82,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.01,0.82,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.01,0.82,0.3,1.36,291.01,291.15,296.5,296.2,296.78,296.86,291.01,1.0,0.54,1.0,0.0,0.0,1.0,2.9,0.0,2.9,-0.65,0.5,0.5,0.0,124.56,124.2,27568.13,0.0,2014.01,1.0,284.11,289.98,299.18,300.77,293.15,293.15,283.15,18264.24,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7565.76,0.0,145.67,2275.33,0.0,664.68,0.4,1.0,0.0,3.0,1.0,0.0
17739000.0,296.72,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.03,0.85,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.03,0.85,0.3,1.36,291.03,291.15,296.59,296.22,296.8,296.86,291.03,1.0,0.53,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,113.57,113.31,27187.73,0.0,1952.59,1.0,284.11,290.01,299.21,300.78,293.15,293.15,283.15,18193.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.1,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7544.14,0.0,141.48,2275.33,0.0,643.77,0.4,1.0,0.0,3.0,1.0,0.0
17739300.0,296.72,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.04,0.86,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.04,0.86,0.3,1.35,291.04,291.15,296.68,296.25,296.82,296.86,291.04,1.0,0.53,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,106.16,105.99,26878.32,0.0,1911.31,1.0,284.11,290.03,299.24,300.8,293.15,293.15,283.15,18157.38,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.08,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7527.62,0.0,138.26,2275.33,0.0,627.86,0.4,1.0,0.0,3.0,1.0,0.0
17739600.0,296.71,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.06,0.88,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.06,0.88,0.3,1.35,291.06,291.15,296.78,296.28,296.84,296.86,291.06,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,101.45,101.34,26626.96,0.0,1885.07,1.0,284.11,290.05,299.27,300.82,293.15,293.15,283.15,18129.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7515.62,0.0,135.67,2275.33,0.0,614.44,0.39,1.0,0.0,3.0,1.0,0.0
17739900.0,296.71,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.07,0.89,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.89,0.3,1.35,291.07,291.15,296.88,296.31,296.86,296.86,291.07,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,98.59,98.52,26425.29,0.0,1869.15,1.0,284.11,290.07,299.31,300.84,293.15,293.15,283.15,18105.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7507.42,0.0,133.58,2275.33,0.0,603.34,0.39,1.0,0.0,3.0,1.0,0.0
17740200.0,296.71,297.15,293.15,0.0,0.0,291.08,0.89,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.08,0.89,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.08,0.89,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.08,0.89,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.89,0.3,1.35,291.08,291.15,296.97,296.34,296.88,296.85,291.09,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,96.89,96.85,26264.96,0.0,1859.71,1.0,284.11,290.08,299.34,300.86,293.15,293.15,283.15,18085.32,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7502.21,0.0,131.9,2275.33,0.0,594.26,0.39,1.0,0.0,3.0,1.0,0.0
17740500.0,296.7,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.1,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.1,0.9,0.3,1.35,291.1,291.15,297.06,296.38,296.9,296.85,291.1,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,95.88,95.86,26137.23,0.0,1854.09,1.0,284.11,290.1,299.37,300.89,293.15,293.15,283.15,18068.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7499.2,0.0,130.54,2275.33,0.0,586.83,0.39,1.0,0.0,3.0,1.0,0.0
17740800.0,296.7,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.29,296.85,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.11,0.9,0.3,1.35,291.11,291.15,297.15,296.41,296.92,296.85,291.11,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,95.31,95.3,26038.1,0.0,1850.93,1.0,284.11,290.11,299.4,300.92,293.15,293.15,283.15,18054.12,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7497.94,0.0,129.46,2275.33,0.0,580.89,0.39,1.0,0.0,3.0,1.0,0.0
17741100.0,296.7,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.27,296.94,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.21,296.86,297.15,293.15,0.0,0.0,291.11,0.9,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.11,0.9,0.3,1.35,291.11,291.15,297.23,296.44,296.94,296.85,291.12,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.99,94.98,25973.52,0.0,1849.17,1.0,284.11,290.12,299.43,300.94,293.15,293.15,283.15,18038.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7498.77,0.0,128.65,2275.33,0.0,576.11,0.38,1.0,0.0,3.0,1.0,0.0
17741400.0,296.71,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.27,296.95,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.29,296.86,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.21,296.87,297.15,293.15,0.0,0.0,291.12,0.9,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.12,0.9,0.3,1.35,291.12,291.15,297.32,296.47,296.96,296.86,291.12,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.81,94.81,25947.64,0.0,1848.17,1.0,284.11,290.13,299.46,300.97,293.15,293.15,283.15,18023.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7502.27,0.0,128.12,2275.33,0.0,572.69,0.38,1.0,0.0,3.0,1.0,0.0
17741700.0,296.72,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.87,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.21,296.88,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.13,0.9,0.3,1.35,291.13,291.15,297.4,296.49,296.99,296.87,291.13,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.7,94.7,25954.38,0.0,1847.58,1.0,284.11,290.14,299.49,301.0,293.15,293.15,283.15,18009.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7507.95,0.0,127.87,2275.33,0.0,570.63,0.38,1.0,0.0,3.0,1.0,0.0
17742000.0,296.73,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,296.97,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.89,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.55,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,297.48,296.52,297.01,296.88,291.14,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.63,94.62,25989.09,0.0,1847.2,1.0,284.11,290.15,299.52,301.03,293.15,293.15,283.15,17996.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7515.49,0.0,127.84,2275.33,0.0,569.68,0.38,1.0,0.0,3.0,1.0,0.0
17742300.0,296.74,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.89,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.9,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.56,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,297.57,296.55,297.04,296.89,291.15,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.57,94.57,26048.88,0.0,1846.9,1.0,284.11,290.15,299.55,301.07,293.15,293.15,283.15,17985.72,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.55,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7524.72,0.0,128.02,2275.33,0.0,569.71,0.38,1.0,0.0,3.0,1.0,0.0
17742600.0,296.75,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.57,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.65,296.58,297.07,296.9,291.16,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.51,94.51,26130.75,0.0,1846.63,1.0,284.11,290.16,299.58,301.1,293.15,293.15,283.15,17975.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.03,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7535.43,0.0,128.39,2275.33,0.0,570.59,0.38,1.0,0.0,3.0,1.0,0.0
17742900.0,296.76,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.91,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.16,0.9,0.3,0.29,296.58,297.15,293.15,0.0,0.0,291.16,0.9,0.3,1.35,291.16,291.15,297.73,296.61,297.1,296.91,291.16,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.45,94.45,26232.07,0.0,1846.35,1.0,284.11,290.16,299.61,301.13,293.15,293.15,283.15,17967.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7547.46,0.0,128.92,2275.33,0.0,572.23,0.39,1.0,0.0,3.0,1.0,0.0
17743200.0,296.77,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.59,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.82,296.63,297.13,296.92,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.39,94.39,26350.0,0.0,1846.06,1.0,284.12,290.17,299.64,301.17,293.15,293.15,283.15,17959.57,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.04,1.56,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7560.61,0.0,129.6,2275.33,0.0,574.52,0.39,1.0,0.0,3.0,1.0,0.0
17743500.0,296.79,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.6,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.9,296.66,297.16,296.94,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.33,94.33,26481.82,0.0,1845.77,1.0,284.12,290.17,299.66,301.2,293.15,293.15,283.15,17953.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7574.72,0.0,130.41,2275.33,0.0,577.37,0.39,1.0,0.0,3.0,1.0,0.0
17743800.0,296.8,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.95,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,296.97,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.61,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,297.98,296.69,297.19,296.95,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.27,94.27,26624.37,0.0,1845.48,1.0,284.12,290.17,299.69,301.23,293.15,293.15,283.15,17947.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.05,1.57,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7589.57,0.0,131.33,2275.33,0.0,580.65,0.39,1.0,0.0,3.0,1.0,0.0
17744100.0,296.81,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.06,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.62,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.07,296.71,297.22,296.97,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.48,0.48,0.0,94.22,94.22,26774.97,0.0,1845.21,1.0,284.12,290.17,299.72,301.27,293.15,293.15,283.15,17943.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.06,1.58,0.05,5.29,4.13,1.16,0.0,0.0,0.0,7604.98,0.0,132.34,2275.33,0.0,584.29,0.39,1.0,0.0,3.0,1.0,0.0
17744400.0,296.83,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.98,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.63,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.15,296.74,297.25,296.98,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.18,94.18,26929.54,0.0,1845.01,1.0,284.13,290.17,299.74,301.3,293.15,293.15,283.15,17940.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.06,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7620.66,0.0,133.42,2275.33,0.0,588.14,0.39,1.0,0.0,3.0,1.0,0.0
17744700.0,296.83,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.64,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.23,296.77,297.27,296.99,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.15,94.15,27076.45,0.0,1844.86,1.0,284.13,290.17,299.77,301.33,293.15,293.15,283.15,17941.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.07,1.59,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7635.84,0.0,134.5,2275.33,0.0,591.91,0.39,1.0,0.0,3.0,1.0,0.0
17745000.0,296.84,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.32,296.79,297.3,297.0,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.14,94.14,27210.65,0.0,1844.78,1.0,284.13,290.17,299.79,301.37,293.15,293.15,283.15,17944.01,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7650.08,0.0,135.54,2275.33,0.0,595.28,0.39,1.0,0.0,3.0,1.0,0.0
17745300.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.4,296.82,297.32,297.0,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.14,94.14,27335.67,0.0,1844.77,1.0,284.13,290.17,299.82,301.4,293.15,293.15,283.15,17947.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.08,1.6,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7663.64,0.0,136.53,2275.33,0.0,598.29,0.39,1.0,0.0,3.0,1.0,0.0
17745600.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.48,296.84,297.34,297.0,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.15,94.15,27451.12,0.0,1844.82,1.0,284.13,290.17,299.84,301.43,293.15,293.15,283.15,17950.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7676.49,0.0,137.46,2275.33,0.0,600.94,0.39,1.0,0.0,3.0,1.0,0.0
17745900.0,296.85,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.57,296.87,297.36,297.01,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.17,94.17,27559.69,0.0,1844.92,1.0,284.13,290.16,299.87,301.46,293.15,293.15,283.15,17953.08,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7688.81,0.0,138.34,2275.33,0.0,603.34,0.4,1.0,0.0,3.0,1.0,0.0
17746200.0,296.86,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.18,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.18,0.9,0.3,1.35,291.18,291.15,298.65,296.89,297.38,297.01,291.18,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.2,94.21,27661.63,0.0,1845.06,1.0,284.13,290.16,299.89,301.49,293.15,293.15,283.15,17955.83,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7700.61,0.0,139.17,2275.33,0.0,605.5,0.4,1.0,0.0,3.0,1.0,0.0
17746500.0,296.86,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.73,296.91,297.4,297.02,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.24,94.24,27757.2,0.0,1845.23,1.0,284.14,290.16,299.92,301.52,293.15,293.15,283.15,17958.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7711.91,0.0,139.96,2275.33,0.0,607.41,0.4,1.0,0.0,3.0,1.0,0.0
17746800.0,296.86,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.82,296.94,297.43,297.02,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.28,94.28,27848.39,0.0,1845.41,1.0,284.14,290.16,299.94,301.54,293.15,293.15,283.15,17960.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7722.82,0.0,140.71,2275.33,0.0,609.15,0.4,1.0,0.0,3.0,1.0,0.0
17747100.0,296.87,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.9,296.96,297.45,297.02,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.31,94.32,27936.91,0.0,1845.58,1.0,284.14,290.16,299.96,301.57,293.15,293.15,283.15,17961.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7733.5,0.0,141.43,2275.33,0.0,610.81,0.4,1.0,0.0,3.0,1.0,0.0
17747400.0,296.87,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.02,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,298.98,296.98,297.47,297.03,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.34,94.34,28023.66,0.0,1845.72,1.0,284.14,290.16,299.98,301.6,293.15,293.15,283.15,17962.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7743.99,0.0,142.13,2275.33,0.0,612.39,0.4,1.0,0.0,3.0,1.0,0.0
17747700.0,296.88,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.07,297.01,297.49,297.03,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.37,94.37,28109.6,0.0,1845.84,1.0,284.14,290.15,300.01,301.63,293.15,293.15,283.15,17963.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7754.37,0.0,142.82,2275.33,0.0,613.95,0.4,1.0,0.0,3.0,1.0,0.0
17748000.0,296.88,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.15,297.03,297.51,297.04,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.38,94.38,28195.78,0.0,1845.91,1.0,284.14,290.15,300.03,301.65,293.15,293.15,283.15,17964.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7764.73,0.0,143.51,2275.33,0.0,615.55,0.4,1.0,0.0,3.0,1.0,0.0
