time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748300.0,296.89,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.24,297.05,297.54,297.04,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.38,94.38,28283.18,0.0,1845.95,1.0,284.14,290.15,300.05,301.68,293.15,293.15,283.15,17963.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7775.22,0.0,144.21,2275.33,0.0,616.99,0.4,1.0,0.0,3.0,1.0,0.0
17748600.0,296.89,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.65,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.33,297.07,297.56,297.05,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.41,94.42,28375.16,0.0,1846.71,1.0,284.14,290.15,300.08,301.71,293.15,293.15,283.15,17962.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7786.22,0.0,144.92,2275.33,0.0,618.32,0.4,1.0,0.0,3.0,1.0,0.0
17748900.0,296.9,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.04,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.42,297.1,297.59,297.06,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.58,94.59,28476.0,0.0,1850.05,1.0,284.15,290.15,300.1,301.74,293.15,293.15,283.15,17959.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7798.01,0.0,145.68,2275.33,0.0,619.97,0.4,1.0,0.0,3.0,1.0,0.0
17749200.0,296.91,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,297.05,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.52,297.12,297.62,297.06,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.5,0.5,0.0,94.94,94.96,28584.49,0.0,1855.87,1.0,284.15,290.15,300.12,301.77,293.15,293.15,283.15,17956.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7810.38,0.0,146.51,2275.33,0.0,622.02,0.4,1.0,0.0,3.0,1.0,0.0
17749500.0,296.91,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.17,0.9,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.9,0.3,1.35,291.17,291.15,299.62,297.15,297.64,297.07,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.51,0.51,0.0,95.49,95.53,28698.95,0.0,1863.91,1.0,284.15,290.15,300.15,301.8,293.15,293.15,283.15,17953.88,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7823.14,0.0,147.39,2275.33,0.0,624.44,0.41,1.0,0.0,3.0,1.0,0.0
17749800.0,296.92,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.31,0.29,297.06,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.71,297.17,297.67,297.07,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.9,0.0,2.9,-0.65,0.51,0.51,0.0,96.23,96.27,28817.29,0.0,1873.84,1.0,284.15,290.15,300.17,301.82,293.15,293.15,283.15,17951.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7836.06,0.0,148.33,2275.33,0.0,627.16,0.41,1.0,0.0,3.0,1.0,0.0
17750100.0,296.92,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.31,0.3,297.07,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.11,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.8,297.19,297.69,297.08,291.17,1.0,0.52,1.0,0.0,0.0,1.0,2.9,0.0,2.9,-0.66,0.51,0.51,0.0,97.13,97.18,28937.32,0.0,1885.33,1.0,284.15,290.15,300.19,301.85,293.15,293.15,283.15,17950.65,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7848.92,0.0,149.29,2275.33,0.0,630.13,0.41,1.0,0.0,3.0,1.0,0.0
17750400.0,296.93,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.32,0.3,297.07,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.89,297.21,297.72,297.08,291.17,1.0,0.53,1.0,0.0,0.0,1.0,2.91,0.0,2.91,-0.66,0.51,0.51,0.0,98.15,98.2,29056.64,0.0,1897.96,1.0,284.15,290.15,300.21,301.88,293.15,293.15,283.15,17950.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7861.48,0.0,150.27,2275.33,0.0,633.29,0.41,1.0,0.0,3.0,1.0,0.0
17750700.0,296.93,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.32,0.31,297.07,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.21,297.12,297.15,293.15,0.0,0.0,291.17,0.89,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.89,0.3,1.35,291.17,291.15,299.97,297.23,297.74,297.08,291.17,1.0,0.53,1.0,0.0,0.0,1.0,2.91,0.0,2.91,-0.66,0.51,0.51,0.0,99.27,99.33,29172.82,0.0,1911.43,1.0,284.15,290.15,300.23,301.9,293.15,293.15,283.15,17950.77,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.16,1.68,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7873.49,0.0,151.26,2275.33,0.0,636.55,0.41,1.0,0.0,3.0,1.0,0.0
17751000.0,296.94,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.21,297.13,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.88,0.3,1.35,291.17,291.15,300.04,297.24,297.76,297.09,291.17,1.0,0.53,1.0,0.0,0.0,1.0,2.92,0.0,2.92,-0.66,0.51,0.51,0.0,100.46,100.52,29283.88,0.0,1925.42,1.0,284.16,290.15,300.24,301.92,293.15,293.15,283.15,17952.11,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7884.77,0.0,152.22,2275.33,0.0,639.89,0.41,1.0,0.0,3.0,1.0,0.0
17751300.0,296.94,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.33,0.31,297.08,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.88,0.3,1.35,291.17,291.15,300.1,297.26,297.77,297.09,291.17,1.0,0.53,1.0,0.0,0.0,1.0,2.92,0.0,2.92,-0.66,0.51,0.51,0.0,101.7,101.76,29387.46,0.0,1939.71,1.0,284.16,290.15,300.26,301.94,293.15,293.15,283.15,17954.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.17,1.69,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7895.07,0.0,153.15,2275.33,0.0,643.21,0.41,1.0,0.0,3.0,1.0,0.0
17751600.0,296.95,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.33,0.32,297.09,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.21,297.14,297.15,293.15,0.0,0.0,291.17,0.88,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.88,0.3,1.35,291.17,291.15,300.15,297.27,297.79,297.09,291.17,1.0,0.53,1.0,0.0,0.0,1.0,2.93,0.0,2.93,-0.66,0.51,0.51,0.0,102.96,103.02,29481.43,0.0,1954.11,1.0,284.16,290.15,300.27,301.96,293.15,293.15,283.15,17957.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7904.16,0.0,154.01,2275.33,0.0,646.48,0.41,1.0,0.0,3.0,1.0,0.0
17751900.0,296.95,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.18,297.27,297.8,297.1,291.17,1.0,0.53,1.0,0.0,0.0,1.0,2.93,0.0,2.93,-0.66,0.52,0.52,0.0,104.24,104.3,29565.71,0.0,1968.46,1.0,284.16,290.14,300.28,301.97,293.15,293.15,283.15,17960.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7912.04,0.0,154.82,2275.33,0.0,649.71,0.41,1.0,0.0,3.0,1.0,0.0
17752200.0,296.95,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.34,0.32,297.09,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.21,297.28,297.8,297.1,291.17,1.0,0.53,1.0,0.0,0.0,1.0,2.94,0.0,2.94,-0.66,0.52,0.52,0.0,105.52,105.58,29640.22,0.0,1982.71,1.0,284.16,290.14,300.28,301.98,293.15,293.15,283.15,17964.48,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7918.7,0.0,155.55,2275.33,0.0,652.72,0.41,1.0,0.0,3.0,1.0,0.0
17752500.0,296.96,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.34,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.87,0.3,1.35,291.17,291.15,300.22,297.28,297.81,297.1,291.17,1.0,0.54,1.0,0.0,0.0,1.0,2.94,0.0,2.94,-0.67,0.52,0.52,0.0,106.8,106.86,29709.8,0.0,1997.73,1.0,284.16,290.14,300.28,301.98,293.15,293.15,283.15,17967.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7924.61,0.0,156.23,2275.33,0.0,655.7,0.41,1.0,0.0,3.0,1.0,0.0
17752800.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,297.81,297.1,291.17,1.0,0.54,1.0,0.0,0.0,1.0,2.95,0.0,2.95,-0.67,0.52,0.52,0.0,108.07,108.13,29774.63,0.0,2013.53,1.0,284.16,290.14,300.28,301.99,293.15,293.15,283.15,17969.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7929.82,0.0,156.87,2275.33,0.0,658.46,0.42,1.0,0.0,3.0,1.0,0.0
17753100.0,296.96,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.91,0.35,0.33,297.1,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.17,0.86,0.3,0.29,296.66,297.15,293.15,0.0,0.0,291.17,0.86,0.3,1.35,291.17,291.15,300.22,297.28,297.81,297.1,291.17,1.0,0.54,1.0,0.0,0.0,1.0,2.95,0.0,2.95,-0.67,0.52,0.52,0.0,109.32,109.39,29834.83,0.0,2029.69,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17971.25,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.19,1.71,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7934.42,0.0,157.47,2275.33,0.0,661.09,0.42,1.0,0.0,3.0,1.0,0.0
17753400.0,296.96,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.35,0.34,297.1,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.16,0.86,0.3,1.35,291.16,291.15,300.21,297.28,297.81,297.1,291.16,1.0,0.54,1.0,0.0,0.0,1.0,2.96,0.0,2.96,-0.67,0.52,0.52,0.0,110.56,110.62,29890.86,0.0,2045.9,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17973.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7938.5,0.0,158.04,2275.33,0.0,663.6,0.42,1.0,0.0,3.0,1.0,0.0
17753700.0,296.97,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.86,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.16,0.86,0.3,1.35,291.16,291.15,300.2,297.28,297.81,297.11,291.16,1.0,0.54,1.0,0.0,0.0,1.0,2.96,0.0,2.96,-0.67,0.52,0.52,0.0,111.76,111.82,29943.17,0.0,2061.93,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17974.67,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7942.17,0.0,158.57,2275.33,0.0,665.96,0.42,1.0,0.0,3.0,1.0,0.0
17754000.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.29,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.19,297.27,297.81,297.11,291.16,1.0,0.54,1.0,0.0,0.0,1.0,2.97,0.0,2.97,-0.67,0.52,0.52,0.0,112.92,112.98,29992.09,0.0,2077.59,1.0,284.16,290.13,300.28,301.99,293.15,293.15,283.15,17976.14,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7945.5,0.0,159.06,2275.33,0.0,668.16,0.42,1.0,0.0,3.0,1.0,0.0
17754300.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.16,0.91,0.36,0.34,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.17,297.27,297.8,297.11,291.16,1.0,0.54,1.0,0.0,0.0,1.0,2.98,0.0,2.98,-0.67,0.52,0.52,0.0,114.04,114.1,30038.61,0.0,2092.84,1.0,284.16,290.12,300.27,301.99,293.15,293.15,283.15,17977.37,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7948.65,0.0,159.54,2275.33,0.0,670.21,0.42,1.0,0.0,3.0,1.0,0.0
17754600.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.16,297.27,297.8,297.11,291.16,1.0,0.55,1.0,0.0,0.0,1.0,2.98,0.0,2.98,-0.67,0.52,0.52,0.0,115.12,115.18,30083.54,0.0,2107.58,1.0,284.16,290.12,300.27,301.99,293.15,293.15,283.15,17978.29,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7951.73,0.0,159.99,2275.33,0.0,672.09,0.42,1.0,0.0,3.0,1.0,0.0
17754900.0,296.97,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.85,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.31,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.85,0.3,1.36,291.16,291.15,300.15,297.27,297.8,297.11,291.16,1.0,0.55,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.67,0.52,0.52,0.0,116.15,116.21,30128.09,0.0,2121.87,1.0,284.16,290.12,300.27,301.99,293.15,293.15,283.15,17978.84,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7954.9,0.0,160.43,2275.33,0.0,673.81,0.42,1.0,0.0,3.0,1.0,0.0
17755200.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.91,0.37,0.35,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.66,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,297.8,297.11,291.16,1.0,0.55,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.68,0.52,0.52,0.0,117.15,117.2,30173.21,0.0,2135.68,1.0,284.16,290.12,300.27,301.99,293.15,293.15,283.15,17979.02,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7958.28,0.0,160.86,2275.33,0.0,675.36,0.42,1.0,0.0,3.0,1.0,0.0
17755500.0,296.96,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.16,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.26,297.79,297.1,291.16,1.0,0.55,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.68,0.52,0.52,0.0,117.97,117.99,30170.44,0.0,2142.43,1.0,284.16,290.12,300.26,301.99,293.15,293.15,283.15,17994.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7957.87,0.0,161.1,2275.33,0.0,676.89,0.42,1.0,0.0,3.0,1.0,0.0
17755800.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.14,297.26,297.79,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.68,0.52,0.52,0.0,118.51,118.52,30154.21,0.0,2145.6,1.0,284.16,290.11,300.26,301.98,293.15,293.15,283.15,18002.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7955.26,0.0,161.09,2275.33,0.0,677.94,0.42,1.0,0.0,3.0,1.0,0.0
17756100.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.64,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.13,297.24,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.68,0.52,0.52,0.0,118.87,118.88,30132.08,0.0,2148.01,1.0,284.16,290.11,300.25,301.97,293.15,293.15,283.15,18005.9,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7951.58,0.0,160.99,2275.33,0.0,678.66,0.42,1.0,0.0,3.0,1.0,0.0
17756400.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.68,0.52,0.52,0.0,119.14,119.15,30107.24,0.0,2150.51,1.0,284.16,290.11,300.23,301.95,293.15,293.15,283.15,18008.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7947.36,0.0,160.83,2275.33,0.0,679.15,0.42,1.0,0.0,3.0,1.0,0.0
17756700.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.1,297.22,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,2.99,0.0,2.99,-0.68,0.52,0.52,0.0,119.38,119.39,30082.74,0.0,2153.43,1.0,284.16,290.11,300.22,301.94,293.15,293.15,283.15,18009.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7943.13,0.0,160.64,2275.33,0.0,679.31,0.42,1.0,0.0,3.0,1.0,0.0
17757000.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,3.0,0.0,3.0,-0.68,0.52,0.52,0.0,119.61,119.62,30061.63,0.0,2156.85,1.0,284.16,290.11,300.21,301.93,293.15,293.15,283.15,18008.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7939.43,0.0,160.45,2275.33,0.0,679.1,0.42,1.0,0.0,3.0,1.0,0.0
17757300.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,3.0,0.0,3.0,-0.68,0.52,0.52,0.0,119.85,119.86,30047.6,0.0,2160.85,1.0,284.16,290.11,300.2,301.92,293.15,293.15,283.15,18006.71,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7936.83,0.0,160.3,2275.33,0.0,678.51,0.42,1.0,0.0,3.0,1.0,0.0
17757600.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.35,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.15,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.3,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,3.0,0.0,3.0,-0.68,0.52,0.52,0.0,120.11,120.13,30043.81,0.0,2165.43,1.0,284.16,290.11,300.2,301.91,293.15,293.15,283.15,18003.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7935.91,0.0,160.22,2275.33,0.0,677.56,0.42,1.0,0.0,3.0,1.0,0.0
17757900.0,296.96,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.08,297.2,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,3.0,0.0,3.0,-0.68,0.52,0.52,0.0,120.4,120.41,30052.76,0.0,2170.51,1.0,284.16,290.11,300.2,301.92,293.15,293.15,283.15,17998.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7937.11,0.0,160.22,2275.33,0.0,676.14,0.42,1.0,0.0,3.0,1.0,0.0
17758200.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.15,0.9,0.37,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.09,297.21,297.78,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,3.0,0.0,3.0,-0.68,0.52,0.52,0.0,120.71,120.73,30078.64,0.0,2176.05,1.0,284.16,290.11,300.21,301.93,293.15,293.15,283.15,17992.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7941.09,0.0,160.35,2275.33,0.0,674.33,0.42,1.0,0.0,3.0,1.0,0.0
17758500.0,296.97,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.15,0.9,0.38,0.36,297.11,297.15,293.15,0.0,0.0,291.15,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.15,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.15,0.84,0.3,1.36,291.15,291.15,300.11,297.23,297.79,297.1,291.15,1.0,0.55,1.0,0.0,0.0,1.0,3.01,0.0,3.01,-0.68,0.52,0.52,0.0,121.05,121.08,30125.17,0.0,2181.98,1.0,284.16,290.12,300.23,301.95,293.15,293.15,283.15,17984.04,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7948.42,0.0,160.63,2275.33,0.0,672.07,0.42,1.0,0.0,3.0,1.0,0.0
17758800.0,296.97,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.16,0.9,0.38,0.36,297.12,297.15,293.15,0.0,0.0,291.16,0.84,0.3,0.21,297.16,297.15,293.15,0.0,0.0,291.16,0.86,0.32,0.31,296.63,297.15,293.15,0.0,0.0,291.16,0.84,0.3,1.36,291.16,291.15,300.15,297.27,297.8,297.1,291.16,1.0,0.55,1.0,0.0,0.0,1.0,3.01,0.0,3.01,-0.68,0.52,0.52,0.0,121.42,121.44,30197.04,0.0,2188.28,1.0,284.16,290.12,300.27,301.99,293.15,293.15,283.15,17974.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.21,1.73,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7959.77,0.0,161.12,2275.33,0.0,669.52,0.42,1.0,0.0,3.0,1.0,0.0
17759100.0,296.99,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.17,0.9,0.38,0.36,297.14,297.15,293.15,0.0,0.0,291.17,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.17,0.86,0.33,0.31,296.65,297.15,293.15,0.0,0.0,291.17,0.84,0.3,1.36,291.17,291.15,300.2,297.3,297.82,297.12,291.17,1.0,0.56,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.52,0.52,0.0,122.06,122.15,30374.15,0.0,2208.41,1.0,284.17,290.12,300.3,302.03,293.15,293.15,283.15,17936.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7979.82,0.0,162.15,2275.33,0.0,671.06,0.42,1.0,0.0,3.0,1.0,0.0
17759400.0,297.0,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.84,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.86,0.33,0.32,296.66,297.15,293.15,0.0,0.0,291.18,0.84,0.3,1.36,291.18,291.15,300.26,297.33,297.84,297.13,291.18,1.0,0.56,1.0,0.0,0.0,1.0,3.03,0.0,3.03,-0.69,0.53,0.53,0.0,123.24,123.34,30560.24,0.0,2235.28,1.0,284.17,290.13,300.33,302.07,293.15,293.15,283.15,17926.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7999.36,0.0,163.63,2275.33,0.0,677.35,0.42,1.0,0.0,3.0,1.0,0.0
17759700.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.18,297.15,293.15,0.0,0.0,291.18,0.87,0.34,0.32,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.33,297.35,297.86,297.13,291.18,1.0,0.56,1.0,0.0,0.0,1.0,3.04,0.0,3.04,-0.69,0.53,0.53,0.0,124.71,124.81,30739.6,0.0,2263.31,1.0,284.17,290.13,300.35,302.1,293.15,293.15,283.15,17925.35,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.23,1.75,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8017.14,0.0,165.21,2275.33,0.0,683.85,0.42,1.0,0.0,3.0,1.0,0.0
17760000.0,297.0,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.39,0.37,297.15,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.34,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.41,297.36,297.87,297.13,291.18,1.0,0.56,1.0,0.0,0.0,1.0,3.05,0.0,3.05,-0.69,0.53,0.53,0.0,126.31,126.4,30910.53,0.0,2291.23,1.0,284.17,290.13,300.37,302.12,293.15,293.15,283.15,17926.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8033.37,0.0,166.78,2275.33,0.0,690.28,0.43,1.0,0.0,3.0,1.0,0.0
17760300.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.5,297.37,297.89,297.13,291.18,1.0,0.56,1.0,0.0,0.0,1.0,3.06,0.0,3.06,-0.69,0.53,0.53,0.0,127.93,128.03,31069.31,0.0,2317.7,1.0,284.17,290.12,300.38,302.14,293.15,293.15,283.15,17929.82,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8047.97,0.0,168.31,2275.33,0.0,696.36,0.43,1.0,0.0,3.0,1.0,0.0
17760600.0,297.01,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.33,296.66,297.15,293.15,0.0,0.0,291.18,0.83,0.3,1.36,291.18,291.15,300.59,297.38,297.91,297.13,291.18,1.0,0.57,1.0,0.0,0.0,1.0,3.07,0.0,3.07,-0.69,0.53,0.53,0.0,129.51,129.6,31214.87,0.0,2342.25,1.0,284.18,290.12,300.39,302.16,293.15,293.15,283.15,17934.21,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8061.05,0.0,169.76,2275.33,0.0,701.95,0.43,1.0,0.0,3.0,1.0,0.0
17760900.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.4,0.38,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.3,0.21,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.35,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.68,297.39,297.93,297.13,291.18,1.0,0.57,1.0,0.0,0.0,1.0,3.08,0.0,3.08,-0.69,0.53,0.53,0.0,131.01,131.09,31348.47,0.0,2364.91,1.0,284.18,290.12,300.39,302.17,293.15,293.15,283.15,17938.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.26,1.78,0.07,5.29,4.13,1.16,0.0,0.0,0.0,8072.96,0.0,171.11,2275.33,0.0,706.96,0.43,1.0,0.0,3.0,1.0,0.0
17761200.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.78,297.4,297.95,297.13,291.18,1.0,0.57,1.0,0.0,0.0,1.0,3.09,0.0,3.09,-0.7,0.54,0.54,0.0,132.42,132.49,31473.65,0.0,2386.14,1.0,284.18,290.12,300.4,302.18,293.15,293.15,283.15,17942.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.27,1.78,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8084.2,0.0,172.39,2275.33,0.0,711.33,0.43,1.0,0.0,3.0,1.0,0.0
17761500.0,297.01,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.88,297.4,297.98,297.13,291.18,1.0,0.57,1.0,0.0,0.0,1.0,3.09,0.0,3.09,-0.7,0.54,0.54,0.0,133.75,133.82,31596.64,0.0,2406.92,1.0,284.18,290.11,300.41,302.2,293.15,293.15,283.15,17943.91,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8095.52,0.0,173.62,2275.33,0.0,715.11,0.43,1.0,0.0,3.0,1.0,0.0
17761800.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.34,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,300.97,297.41,298.0,297.13,291.18,1.0,0.57,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.54,0.54,0.0,135.04,135.12,31724.13,0.0,2428.22,1.0,284.18,290.11,300.42,302.21,293.15,293.15,283.15,17942.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8107.75,0.0,174.87,2275.33,0.0,718.37,0.43,1.0,0.0,3.0,1.0,0.0
17762100.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.41,0.39,297.16,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.36,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.06,297.43,298.02,297.13,291.18,1.0,0.58,1.0,0.0,0.0,1.0,3.11,0.0,3.11,-0.7,0.54,0.54,0.0,136.33,136.41,31862.71,0.0,2451.06,1.0,284.18,290.11,300.43,302.24,293.15,293.15,283.15,17938.92,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.28,1.8,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8121.73,0.0,176.19,2275.33,0.0,721.12,0.43,1.0,0.0,3.0,1.0,0.0
17762400.0,297.02,297.15,293.15,0.0,0.0,291.18,0.82,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.31,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.82,0.3,1.36,291.18,291.15,301.15,297.45,298.04,297.14,291.18,1.0,0.58,1.0,0.0,0.0,1.0,3.12,0.0,3.12,-0.7,0.54,0.54,0.0,137.68,137.77,32020.29,0.0,2476.74,1.0,284.18,290.11,300.45,302.27,293.15,293.15,283.15,17931.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8138.43,0.0,177.65,2275.33,0.0,723.55,0.44,1.0,0.0,3.0,1.0,0.0
17762700.0,297.03,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.42,0.4,297.17,297.15,293.15,0.0,0.0,291.18,0.83,0.32,0.22,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.23,297.48,298.06,297.14,291.18,1.0,0.58,1.0,0.0,0.0,1.0,3.13,0.0,3.13,-0.7,0.54,0.54,0.0,139.15,139.25,32197.46,0.0,2506.17,1.0,284.19,290.11,300.48,302.3,293.15,293.15,283.15,17923.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.3,1.82,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8157.63,0.0,179.3,2275.33,0.0,727.12,0.44,1.0,0.0,3.0,1.0,0.0
17763000.0,297.03,297.15,293.15,0.0,0.0,291.18,0.81,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.18,0.91,0.43,0.4,297.18,297.15,293.15,0.0,0.0,291.18,0.83,0.32,0.23,297.17,297.15,293.15,0.0,0.0,291.18,0.87,0.37,0.35,296.66,297.15,293.15,0.0,0.0,291.18,0.81,0.3,1.36,291.18,291.15,301.32,297.5,298.08,297.14,291.18,1.0,0.58,1.0,0.0,0.0,1.0,3.14,0.0,3.14,-0.71,0.55,0.55,0.0,140.77,140.88,32388.69,0.0,2539.64,1.0,284.19,290.11,300.51,302.34,293.15,293.15,283.15,17916.56,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8177.97,0.0,181.13,2275.33,0.0,731.99,0.44,1.0,0.0,3.0,1.0,0.0
17763300.0,297.04,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.43,0.41,297.18,297.15,293.15,0.0,0.0,291.19,0.83,0.33,0.23,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.4,297.53,298.11,297.15,291.19,1.0,0.59,1.0,0.0,0.0,1.0,3.16,0.0,3.16,-0.71,0.55,0.55,0.0,142.57,142.7,32593.26,0.0,2577.28,1.0,284.19,290.11,300.53,302.37,293.15,293.15,283.15,17910.13,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.32,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8199.4,0.0,183.12,2275.33,0.0,737.43,0.44,1.0,0.0,3.0,1.0,0.0
17763600.0,297.04,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.44,0.41,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.48,297.55,298.13,297.15,291.19,1.0,0.59,1.0,0.0,0.0,1.0,3.17,0.0,3.17,-0.71,0.55,0.55,0.0,144.56,144.7,32809.88,0.0,2618.84,1.0,284.19,290.11,300.56,302.41,293.15,293.15,283.15,17904.1,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.33,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8221.88,0.0,185.27,2275.33,0.0,743.37,0.44,1.0,0.0,3.0,1.0,0.0
17763900.0,297.05,297.15,293.15,0.0,0.0,291.19,0.81,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.44,0.42,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.34,0.24,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.38,0.36,296.66,297.15,293.15,0.0,0.0,291.19,0.81,0.3,1.36,291.19,291.15,301.57,297.58,298.15,297.15,291.19,1.0,0.59,1.0,0.0,0.0,1.0,3.19,0.0,3.19,-0.72,0.55,0.55,0.0,146.73,146.88,33036.47,0.0,2663.78,1.0,284.19,290.1,300.58,302.44,293.15,293.15,283.15,17898.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.34,1.85,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8245.25,0.0,187.57,2275.33,0.0,749.75,0.44,1.0,0.0,3.0,1.0,0.0
17764200.0,297.05,297.15,293.15,0.0,0.0,291.19,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.45,0.42,297.19,297.15,293.15,0.0,0.0,291.19,0.84,0.35,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.19,0.8,0.3,1.36,291.19,291.15,301.65,297.6,298.16,297.15,291.19,1.0,0.6,1.0,0.0,0.0,1.0,3.21,0.0,3.21,-0.72,0.55,0.55,0.0,149.05,149.2,33269.82,0.0,2711.17,1.0,284.2,290.1,300.61,302.48,293.15,293.15,283.15,17894.8,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.35,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8269.26,0.0,189.99,2275.33,0.0,756.48,0.45,1.0,0.0,3.0,1.0,0.0
17764500.0,297.05,297.15,293.15,0.0,0.0,291.19,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.19,0.91,0.45,0.43,297.19,297.15,293.15,0.0,0.0,291.19,0.85,0.36,0.25,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.39,0.37,296.66,297.15,293.15,0.0,0.0,291.19,0.8,0.3,1.36,291.19,291.15,301.73,297.63,298.18,297.15,291.19,1.0,0.6,1.0,0.0,0.0,1.0,3.22,0.0,3.22,-0.72,0.56,0.56,0.0,151.48,151.63,33505.61,0.0,2759.7,1.0,284.2,290.1,300.63,302.52,293.15,293.15,283.15,17892.46,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8293.57,0.0,192.51,2275.33,0.0,763.39,0.45,1.0,0.0,3.0,1.0,0.0
17764800.0,297.06,297.15,293.15,0.0,0.0,291.2,0.8,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.43,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.39,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.8,0.3,1.36,291.2,291.15,301.82,297.65,298.2,297.15,291.2,1.0,0.6,1.0,0.0,0.0,1.0,3.24,0.0,3.24,-0.73,0.56,0.56,0.0,153.95,154.1,33739.73,0.0,2808.03,1.0,284.2,290.1,300.65,302.55,293.15,293.15,283.15,17891.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.37,1.89,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8317.83,0.0,195.08,2275.33,0.0,770.32,0.45,1.0,0.0,3.0,1.0,0.0
17765100.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.18,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.85,0.37,0.26,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.9,297.67,298.22,297.15,291.2,1.0,0.61,1.0,0.0,0.0,1.0,3.26,0.0,3.26,-0.73,0.56,0.56,0.0,156.41,156.55,33969.68,0.0,2855.24,1.0,284.2,290.09,300.68,302.59,293.15,293.15,283.15,17892.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8341.83,0.0,197.67,2275.33,0.0,777.15,0.45,1.0,0.0,3.0,1.0,0.0
17765400.0,297.06,297.15,293.15,0.0,0.0,291.2,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.91,0.46,0.44,297.19,297.15,293.15,0.0,0.0,291.2,0.86,0.38,0.27,297.17,297.15,293.15,0.0,0.0,291.2,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.2,0.79,0.3,1.36,291.2,291.15,301.98,297.7,298.24,297.15,291.2,1.0,0.61,1.0,0.0,0.0,1.0,3.27,0.0,3.27,-0.73,0.56,0.56,0.0,158.82,158.95,34193.68,0.0,2900.69,1.0,284.2,290.09,300.7,302.62,293.15,293.15,283.15,17893.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.39,1.91,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8365.39,0.0,200.25,2275.33,0.0,783.81,0.46,1.0,0.0,3.0,1.0,0.0
17765700.0,297.06,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.47,0.44,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.39,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.4,0.38,296.66,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,302.07,297.72,298.25,297.15,291.19,1.0,0.61,1.0,0.0,0.0,1.0,3.29,0.0,3.29,-0.73,0.57,0.57,0.0,161.14,161.27,34409.75,0.0,2943.69,1.0,284.21,290.08,300.72,302.65,293.15,293.15,283.15,17896.39,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8388.35,0.0,202.79,2275.33,0.0,790.22,0.46,1.0,0.0,3.0,1.0,0.0
17766000.0,297.07,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,302.15,297.74,298.27,297.15,291.19,1.0,0.62,1.0,0.0,0.0,1.0,3.3,0.0,3.3,-0.74,0.57,0.57,0.0,163.34,163.46,34616.22,0.0,2983.63,1.0,284.21,290.08,300.74,302.69,293.15,293.15,283.15,17899.97,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.41,1.93,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8410.54,0.0,205.28,2275.33,0.0,796.29,0.46,1.0,0.0,3.0,1.0,0.0
17766300.0,297.07,297.15,293.15,0.0,0.0,291.19,0.79,0.3,0.27,297.17,297.15,293.15,0.0,0.0,291.19,0.91,0.47,0.45,297.19,297.15,293.15,0.0,0.0,291.19,0.86,0.4,0.28,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.66,297.15,293.15,0.0,0.0,291.19,0.79,0.3,1.36,291.19,291.15,302.24,297.77,298.29,297.15,291.19,1.0,0.62,1.0,0.0,0.0,1.0,3.31,0.0,3.31,-0.74,0.57,0.57,0.0,165.39,165.49,34820.11,0.0,3020.14,1.0,284.21,290.08,300.77,302.72,293.15,293.15,283.15,17901.4,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.42,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8433.39,0.0,207.73,2275.33,0.0,800.26,0.46,1.0,0.0,3.0,1.0,0.0
17766600.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.34,297.81,298.31,297.15,291.19,1.0,0.62,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.74,0.57,0.57,0.0,167.26,167.35,35029.54,0.0,3052.79,1.0,284.21,290.07,300.81,302.77,293.15,293.15,283.15,17900.05,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8458.63,0.0,210.22,2275.33,0.0,802.83,0.46,1.0,0.0,3.0,1.0,0.0
17766900.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.29,297.16,297.15,293.15,0.0,0.0,291.19,0.87,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.45,297.85,298.33,297.14,291.19,1.0,0.62,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.74,0.57,0.57,0.0,168.94,169.02,35241.74,0.0,3081.59,1.0,284.21,290.07,300.85,302.82,293.15,293.15,283.15,17898.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.44,1.96,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8485.41,0.0,212.76,2275.33,0.0,805.37,0.47,1.0,0.0,3.0,1.0,0.0
17767200.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.16,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.45,297.18,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.29,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.56,297.9,298.36,297.14,291.19,1.0,0.63,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.58,0.58,0.0,170.41,170.48,35451.89,0.0,3106.26,1.0,284.21,290.07,300.9,302.88,293.15,293.15,283.15,17899.22,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8512.69,0.0,215.33,2275.33,0.0,808.23,0.47,1.0,0.0,3.0,1.0,0.0
17767500.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.42,0.3,297.16,297.15,293.15,0.0,0.0,291.19,0.86,0.41,0.39,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.67,297.94,298.38,297.14,291.19,1.0,0.63,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.58,0.58,0.0,171.68,171.73,35654.34,0.0,3126.87,1.0,284.22,290.06,300.94,302.93,293.15,293.15,283.15,17901.75,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8539.37,0.0,217.87,2275.33,0.0,811.49,0.47,1.0,0.0,3.0,1.0,0.0
17767800.0,297.07,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.91,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.77,297.98,298.41,297.14,291.19,1.0,0.63,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.58,0.58,0.0,172.72,172.77,35841.88,0.0,3143.15,1.0,284.22,290.06,300.98,302.99,293.15,293.15,283.15,17907.17,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,1.99,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8564.22,0.0,220.32,2275.33,0.0,815.24,0.47,1.0,0.0,3.0,1.0,0.0
17768100.0,297.06,297.15,293.15,0.0,0.0,291.19,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.19,0.9,0.48,0.46,297.17,297.15,293.15,0.0,0.0,291.19,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.19,0.86,0.42,0.4,296.65,297.15,293.15,0.0,0.0,291.19,0.78,0.3,1.36,291.19,291.15,302.88,298.02,298.43,297.14,291.19,1.0,0.63,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.58,0.58,0.0,173.56,173.59,36007.29,0.0,3155.11,1.0,284.22,290.05,301.02,303.03,293.15,293.15,283.15,17915.93,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8586.02,0.0,222.58,2275.33,0.0,819.57,0.47,1.0,0.0,3.0,1.0,0.0
17768400.0,297.06,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.15,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.46,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,302.96,298.04,298.45,297.13,291.18,1.0,0.63,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.58,0.58,0.0,174.17,174.18,36141.36,0.0,3162.45,1.0,284.22,290.05,301.05,303.07,293.15,293.15,283.15,17928.69,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8603.32,0.0,224.56,2275.33,0.0,824.49,0.48,1.0,0.0,3.0,1.0,0.0
17768700.0,297.06,297.15,293.15,0.0,0.0,291.18,0.78,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.18,0.9,0.48,0.45,297.16,297.15,293.15,0.0,0.0,291.18,0.87,0.43,0.3,297.15,297.15,293.15,0.0,0.0,291.18,0.86,0.42,0.4,296.64,297.15,293.15,0.0,0.0,291.18,0.78,0.3,1.36,291.18,291.15,303.04,298.06,298.46,297.13,291.18,1.0,0.63,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.58,0.58,0.0,174.54,174.55,36234.46,0.0,3164.94,1.0,284.22,290.04,301.06,303.09,293.15,293.15,283.15,17945.98,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8614.65,0.0,226.13,2275.33,0.0,830.02,0.48,1.0,0.0,3.0,1.0,0.0
17769000.0,297.06,297.15,293.15,0.0,0.0,291.17,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.17,0.9,0.48,0.45,297.15,297.15,293.15,0.0,0.0,291.17,0.87,0.43,0.31,297.15,297.15,293.15,0.0,0.0,291.17,0.86,0.41,0.4,296.64,297.15,293.15,0.0,0.0,291.17,0.77,0.3,1.36,291.17,291.15,303.1,298.05,298.47,297.13,291.17,1.0,0.63,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.58,0.58,0.0,174.68,174.67,36275.38,0.0,3162.11,1.0,284.22,290.04,301.06,303.09,293.15,293.15,283.15,17968.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8618.39,0.0,227.16,2275.33,0.0,836.09,0.48,1.0,0.0,3.0,1.0,0.0
17769300.0,297.05,297.15,293.15,0.0,0.0,291.16,0.77,0.3,0.27,297.14,297.15,293.15,0.0,0.0,291.16,0.9,0.47,0.45,297.15,297.15,293.15,0.0,0.0,291.16,0.87,0.43,0.31,297.14,297.15,293.15,0.0,0.0,291.16,0.86,0.41,0.39,296.64,297.15,293.15,0.0,0.0,291.16,0.77,0.3,1.36,291.16,291.15,303.14,298.03,298.48,297.12,291.16,1.0,0.63,1.0,0.0,0.0,1.0,3.35,0.0,3.35,-0.75,0.58,0.58,0.0,174.57,174.54,36251.62,0.0,3153.29,1.0,284.22,290.03,301.03,303.07,293.15,293.15,283.15,17996.73,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8612.82,0.0,227.5,2275.33,0.0,842.63,0.48,1.0,0.0,3.0,1.0,0.0
17769600.0,297.05,297.15,293.15,0.0,0.0,291.15,0.77,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.15,0.9,0.47,0.45,297.14,297.15,293.15,0.0,0.0,291.15,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.15,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.15,0.77,0.3,1.36,291.15,291.15,303.15,297.99,298.48,297.12,291.15,1.0,0.63,1.0,0.0,0.0,1.0,3.34,0.0,3.34,-0.75,0.58,0.58,0.0,174.18,174.13,36151.43,0.0,3137.88,1.0,284.22,290.02,300.99,303.02,293.15,293.15,283.15,18030.79,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.49,2.01,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8596.29,0.0,227.0,2275.33,0.0,849.51,0.48,1.0,0.0,3.0,1.0,0.0
17769900.0,297.04,297.15,293.15,0.0,0.0,291.14,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.14,0.9,0.47,0.45,297.13,297.15,293.15,0.0,0.0,291.14,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.14,0.86,0.41,0.39,296.63,297.15,293.15,0.0,0.0,291.14,0.78,0.3,1.36,291.14,291.15,303.14,297.93,298.48,297.11,291.14,1.0,0.63,1.0,0.0,0.0,1.0,3.33,0.0,3.33,-0.75,0.58,0.58,0.0,173.5,173.44,35976.37,0.0,3115.77,1.0,284.21,290.02,300.93,302.95,293.15,293.15,283.15,18064.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.48,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8569.51,0.0,225.57,2275.33,0.0,853.94,0.48,1.0,0.0,3.0,1.0,0.0
17770200.0,297.04,297.15,293.15,0.0,0.0,291.13,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.13,0.89,0.46,0.44,297.13,297.15,293.15,0.0,0.0,291.13,0.87,0.43,0.3,297.14,297.15,293.15,0.0,0.0,291.13,0.86,0.41,0.39,296.62,297.15,293.15,0.0,0.0,291.13,0.78,0.3,1.36,291.13,291.15,303.1,297.86,298.46,297.11,291.13,1.0,0.62,1.0,0.0,0.0,1.0,3.32,0.0,3.32,-0.75,0.58,0.58,0.0,172.53,172.44,35742.64,0.0,3087.43,1.0,284.21,290.01,300.86,302.87,293.15,293.15,283.15,18094.36,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.47,2.0,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8535.86,0.0,223.33,2275.33,0.0,855.22,0.47,1.0,0.0,3.0,1.0,0.0
17770500.0,297.03,297.15,293.15,0.0,0.0,291.12,0.78,0.3,0.27,297.13,297.15,293.15,0.0,0.0,291.12,0.89,0.46,0.44,297.12,297.15,293.15,0.0,0.0,291.12,0.87,0.42,0.3,297.13,297.15,293.15,0.0,0.0,291.12,0.86,0.4,0.39,296.62,297.15,293.15,0.0,0.0,291.12,0.78,0.3,1.36,291.12,291.15,303.04,297.78,298.45,297.11,291.11,1.0,0.62,1.0,0.0,0.0,1.0,3.31,0.0,3.31,-0.75,0.58,0.58,0.0,171.25,171.15,35458.72,0.0,3053.43,1.0,284.21,290.01,300.78,302.78,293.15,293.15,283.15,18119.85,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.46,1.98,0.1,5.29,4.13,1.16,0.0,0.0,0.0,8496.59,0.0,220.42,2275.33,0.0,854.54,0.47,1.0,0.0,3.0,1.0,0.0
