time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17770800.0,297.02,297.15,293.15,0.0,0.0,291.11,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.11,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.11,0.86,0.42,0.29,297.13,297.15,293.15,0.0,0.0,291.11,0.85,0.4,0.38,296.62,297.15,293.15,0.0,0.0,291.11,0.78,0.3,1.36,291.11,291.15,302.96,297.7,298.43,297.1,291.11,1.0,0.62,1.0,0.0,0.0,1.0,3.3,0.0,3.3,-0.74,0.57,0.57,0.0,169.67,169.55,35131.91,0.0,3014.32,1.0,284.2,290.0,300.7,302.68,293.15,293.15,283.15,18141.5,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.59,1.0,0.0,1.0,1.45,1.97,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8452.7,0.0,216.92,2275.33,0.0,852.0,0.47,1.0,0.0,3.0,1.0,0.0
17771100.0,297.02,297.15,293.15,0.0,0.0,291.1,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.1,0.89,0.45,0.43,297.12,297.15,293.15,0.0,0.0,291.1,0.86,0.41,0.29,297.13,297.15,293.15,0.0,0.0,291.1,0.85,0.4,0.38,296.61,297.15,293.15,0.0,0.0,291.1,0.78,0.3,1.36,291.1,291.15,302.88,297.62,298.41,297.1,291.1,1.0,0.62,1.0,0.0,0.0,1.0,3.28,0.0,3.28,-0.74,0.57,0.57,0.0,167.81,167.69,34771.98,0.0,2971.08,1.0,284.2,290.0,300.62,302.58,293.15,293.15,283.15,18159.28,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.43,1.95,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8405.5,0.0,212.99,2275.33,0.0,847.82,0.47,1.0,0.0,3.0,1.0,0.0
17771400.0,297.01,297.15,293.15,0.0,0.0,291.09,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.09,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.09,0.86,0.4,0.28,297.13,297.15,293.15,0.0,0.0,291.09,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.09,0.78,0.3,1.36,291.09,291.15,302.77,297.53,298.38,297.1,291.09,1.0,0.61,1.0,0.0,0.0,1.0,3.26,0.0,3.26,-0.74,0.57,0.57,0.0,165.71,165.57,34387.13,0.0,2924.51,1.0,284.2,290.0,300.53,302.47,293.15,293.15,283.15,18172.94,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.41,1.94,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8356.1,0.0,208.73,2275.33,0.0,842.07,0.46,1.0,0.0,3.0,1.0,0.0
17771700.0,297.0,297.15,293.15,0.0,0.0,291.08,0.78,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.44,0.42,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.4,0.28,297.13,297.15,293.15,0.0,0.0,291.08,0.85,0.39,0.37,296.61,297.15,293.15,0.0,0.0,291.08,0.78,0.3,1.36,291.08,291.15,302.67,297.45,298.35,297.09,291.08,1.0,0.61,1.0,0.0,0.0,1.0,3.25,0.0,3.25,-0.73,0.56,0.56,0.0,163.38,163.23,33986.11,0.0,2875.5,1.0,284.19,290.01,300.44,302.37,293.15,293.15,283.15,18182.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.4,1.92,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8305.66,0.0,204.26,2275.33,0.0,834.9,0.46,1.0,0.0,3.0,1.0,0.0
17772000.0,297.0,297.15,293.15,0.0,0.0,291.08,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.08,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.08,0.86,0.39,0.28,297.12,297.15,293.15,0.0,0.0,291.08,0.85,0.38,0.37,296.6,297.15,293.15,0.0,0.0,291.08,0.79,0.3,1.36,291.08,291.15,302.56,297.36,298.33,297.09,291.08,1.0,0.61,1.0,0.0,0.0,1.0,3.23,0.0,3.23,-0.73,0.56,0.56,0.0,160.86,160.71,33577.55,0.0,2824.96,1.0,284.19,290.01,300.36,302.26,293.15,293.15,283.15,18187.86,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.38,1.9,0.09,5.29,4.13,1.16,0.0,0.0,0.0,8255.3,0.0,199.7,2275.33,0.0,826.48,0.46,1.0,0.0,3.0,1.0,0.0
17772300.0,296.99,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.89,0.43,0.41,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.36,296.6,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,302.45,297.29,298.3,297.09,291.07,1.0,0.6,1.0,0.0,0.0,1.0,3.21,0.0,3.21,-0.72,0.55,0.55,0.0,158.21,158.05,33169.38,0.0,2773.62,1.0,284.18,290.01,300.28,302.16,293.15,293.15,283.15,18189.52,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.36,1.88,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8206.03,0.0,195.15,2275.33,0.0,816.96,0.45,1.0,0.0,3.0,1.0,0.0
17772600.0,296.98,297.15,293.15,0.0,0.0,291.07,0.79,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.38,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.36,296.6,297.15,293.15,0.0,0.0,291.07,0.79,0.3,1.36,291.07,291.15,302.34,297.21,298.28,297.09,291.07,1.0,0.6,1.0,0.0,0.0,1.0,3.19,0.0,3.19,-0.72,0.55,0.55,0.0,155.45,155.29,32768.66,0.0,2722.08,1.0,284.18,290.02,300.21,302.07,293.15,293.15,283.15,18187.61,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.58,1.0,0.0,1.0,1.34,1.86,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8158.78,0.0,190.7,2275.33,0.0,806.44,0.45,1.0,0.0,3.0,1.0,0.0
17772900.0,296.98,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.42,0.4,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.26,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.8,0.3,1.36,291.07,291.15,302.24,297.15,298.25,297.09,291.07,1.0,0.59,1.0,0.0,0.0,1.0,3.18,0.0,3.18,-0.72,0.55,0.55,0.0,152.63,152.47,32382.0,0.0,2670.85,1.0,284.18,290.03,300.14,301.98,293.15,293.15,283.15,18182.3,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.32,1.84,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8114.41,0.0,186.43,2275.33,0.0,795.02,0.44,1.0,0.0,3.0,1.0,0.0
17773200.0,296.97,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.36,0.26,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.37,0.35,296.6,297.15,293.15,0.0,0.0,291.07,0.8,0.3,1.36,291.07,291.15,302.15,297.09,298.23,297.09,291.07,1.0,0.59,1.0,0.0,0.0,1.0,3.16,0.0,3.16,-0.71,0.54,0.54,0.0,149.78,149.62,32016.48,0.0,2620.4,1.0,284.17,290.04,300.09,301.91,293.15,293.15,283.15,18174.18,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.31,1.83,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8073.87,0.0,182.39,2275.33,0.0,783.03,0.44,1.0,0.0,3.0,1.0,0.0
17773500.0,296.96,297.15,293.15,0.0,0.0,291.07,0.8,0.3,0.27,297.12,297.15,293.15,0.0,0.0,291.07,0.88,0.41,0.39,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.36,0.25,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.36,0.34,296.59,297.15,293.15,0.0,0.0,291.07,0.8,0.3,1.36,291.07,291.15,302.07,297.04,298.21,297.08,291.07,1.0,0.59,1.0,0.0,0.0,1.0,3.14,0.0,3.14,-0.71,0.54,0.54,0.0,146.88,146.71,31655.27,0.0,2568.47,1.0,284.17,290.04,300.04,301.84,293.15,293.15,283.15,18170.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.29,1.81,0.08,5.29,4.13,1.16,0.0,0.0,0.0,8035.35,0.0,178.55,2275.33,0.0,771.58,0.44,1.0,0.0,3.0,1.0,0.0
17773800.0,296.95,297.15,293.15,0.0,0.0,291.07,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.4,0.38,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.35,0.25,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.35,0.34,296.59,297.15,293.15,0.0,0.0,291.07,0.81,0.3,1.36,291.07,291.15,301.98,297.0,298.19,297.08,291.07,1.0,0.58,1.0,0.0,0.0,1.0,3.12,0.0,3.12,-0.7,0.53,0.53,0.0,143.91,143.72,31284.65,0.0,2513.48,1.0,284.17,290.05,299.99,301.78,293.15,293.15,283.15,18171.09,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.57,1.0,0.0,1.0,1.27,1.79,0.08,5.29,4.13,1.16,0.0,0.0,0.0,7996.74,0.0,174.76,2275.33,0.0,760.46,0.43,1.0,0.0,3.0,1.0,0.0
17774100.0,296.94,297.15,293.15,0.0,0.0,291.07,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.34,0.24,297.12,297.15,293.15,0.0,0.0,291.07,0.85,0.35,0.33,296.58,297.15,293.15,0.0,0.0,291.07,0.81,0.3,1.36,291.07,291.15,301.9,296.95,298.16,297.07,291.07,1.0,0.58,1.0,0.0,0.0,1.0,3.1,0.0,3.1,-0.7,0.53,0.53,0.0,140.79,140.59,30904.61,0.0,2454.89,1.0,284.16,290.06,299.95,301.71,293.15,293.15,283.15,18173.26,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.25,1.77,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7958.17,0.0,170.98,2275.33,0.0,748.54,0.43,1.0,0.0,3.0,1.0,0.0
17774400.0,296.93,297.15,293.15,0.0,0.0,291.07,0.81,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.39,0.37,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.33,0.24,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.34,0.33,296.57,297.15,293.15,0.0,0.0,291.07,0.81,0.3,1.36,291.07,291.15,301.82,296.91,298.14,297.07,291.07,1.0,0.57,1.0,0.0,0.0,1.0,3.07,0.0,3.07,-0.69,0.53,0.53,0.0,137.5,137.29,30518.28,0.0,2393.12,1.0,284.16,290.06,299.91,301.65,293.15,293.15,283.15,18174.74,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.24,1.76,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7920.14,0.0,167.23,2275.33,0.0,735.69,0.43,1.0,0.0,3.0,1.0,0.0
17774700.0,296.92,297.15,293.15,0.0,0.0,291.07,0.82,0.3,0.27,297.11,297.15,293.15,0.0,0.0,291.07,0.88,0.38,0.36,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.23,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.34,0.32,296.56,297.15,293.15,0.0,0.0,291.07,0.82,0.3,1.36,291.07,291.15,301.73,296.87,298.11,297.06,291.07,1.0,0.57,1.0,0.0,0.0,1.0,3.05,0.0,3.05,-0.68,0.52,0.52,0.0,134.03,133.81,30129.25,0.0,2328.65,1.0,284.15,290.07,299.87,301.59,293.15,293.15,283.15,18174.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.56,1.0,0.0,1.0,1.22,1.74,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7883.13,0.0,163.52,2275.33,0.0,722.06,0.42,1.0,0.0,3.0,1.0,0.0
17775000.0,296.91,297.15,293.15,0.0,0.0,291.07,0.82,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.37,0.35,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.22,297.11,297.15,293.15,0.0,0.0,291.07,0.85,0.33,0.31,296.56,297.15,293.15,0.0,0.0,291.07,0.82,0.3,1.36,291.07,291.15,301.65,296.84,298.09,297.06,291.07,1.0,0.56,1.0,0.0,0.0,1.0,3.02,0.0,3.02,-0.68,0.52,0.52,0.0,130.39,130.16,29741.7,0.0,2262.26,1.0,284.15,290.08,299.84,301.54,293.15,293.15,283.15,18173.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.2,1.72,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7847.6,0.0,159.89,2275.33,0.0,707.73,0.42,1.0,0.0,3.0,1.0,0.0
17775300.0,296.9,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.36,0.35,297.1,297.15,293.15,0.0,0.0,291.07,0.83,0.31,0.22,297.11,297.15,293.15,0.0,0.0,291.07,0.84,0.32,0.31,296.55,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,301.57,296.82,298.07,297.06,291.07,1.0,0.56,1.0,0.0,0.0,1.0,3.0,0.0,3.0,-0.67,0.51,0.51,0.0,126.6,126.35,29359.79,0.0,2194.57,1.0,284.15,290.08,299.81,301.5,293.15,293.15,283.15,18170.7,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.18,1.7,0.07,5.29,4.13,1.16,0.0,0.0,0.0,7814.08,0.0,156.36,2275.33,0.0,692.93,0.41,1.0,0.0,3.0,1.0,0.0
17775600.0,296.89,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.35,0.34,297.09,297.15,293.15,0.0,0.0,291.07,0.83,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.31,0.3,296.54,297.15,293.15,0.0,0.0,291.07,0.83,0.3,1.36,291.07,291.15,301.48,296.8,298.05,297.05,291.07,1.0,0.55,1.0,0.0,0.0,1.0,2.97,0.0,2.97,-0.67,0.51,0.51,0.0,122.66,122.45,28996.88,0.0,2130.0,1.0,284.14,290.09,299.8,301.46,293.15,293.15,283.15,18161.6,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.55,1.0,0.0,1.0,1.16,1.69,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7783.46,0.0,152.99,2275.33,0.0,677.65,0.41,1.0,0.0,3.0,1.0,0.0
17775900.0,296.87,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.07,0.88,0.34,0.33,297.08,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.07,0.84,0.3,0.29,296.54,297.15,293.15,0.0,0.0,291.07,0.84,0.3,1.36,291.07,291.15,301.4,296.8,298.02,297.05,291.07,1.0,0.54,1.0,0.0,0.0,1.0,2.95,0.0,2.95,-0.66,0.51,0.51,0.0,118.76,118.56,28683.17,0.0,2075.9,1.0,284.14,290.1,299.79,301.44,293.15,293.15,283.15,18143.31,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.15,1.67,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7758.57,0.0,150.0,2275.33,0.0,663.3,0.41,1.0,0.0,3.0,1.0,0.0
17776200.0,296.86,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.08,0.88,0.34,0.32,297.07,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.21,297.1,297.15,293.15,0.0,0.0,291.08,0.85,0.3,0.29,296.53,297.15,293.15,0.0,0.0,291.08,0.85,0.3,1.36,291.08,291.15,301.32,296.8,298.0,297.04,291.08,1.0,0.54,1.0,0.0,0.0,1.0,2.94,0.0,2.93,-0.66,0.5,0.5,0.0,114.87,114.71,28410.26,0.0,2028.56,1.0,284.14,290.11,299.79,301.43,293.15,293.15,283.15,18123.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.14,1.66,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7738.31,0.0,147.36,2275.33,0.0,649.75,0.41,1.0,0.0,3.0,1.0,0.0
17776500.0,296.85,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.33,0.31,297.06,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.21,297.09,297.15,293.15,0.0,0.0,291.09,0.85,0.3,0.29,296.52,297.15,293.15,0.0,0.0,291.09,0.85,0.3,1.35,291.09,291.15,301.23,296.81,297.98,297.03,291.09,1.0,0.54,1.0,0.0,0.0,1.0,2.92,0.0,2.92,-0.65,0.5,0.5,0.0,111.17,111.02,28198.27,0.0,1991.57,1.0,284.14,290.12,299.81,301.43,293.15,293.15,283.15,18101.06,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.13,1.65,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7724.85,0.0,145.24,2275.33,0.0,637.94,0.4,1.0,0.0,3.0,1.0,0.0
17776800.0,296.84,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.09,0.88,0.32,0.3,297.05,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.21,297.08,297.15,293.15,0.0,0.0,291.09,0.86,0.3,0.29,296.51,297.15,293.15,0.0,0.0,291.09,0.86,0.3,1.35,291.09,291.15,301.15,296.83,297.95,297.03,291.09,1.0,0.53,1.0,0.0,0.0,1.0,2.91,0.0,2.91,-0.65,0.5,0.5,0.0,107.6,107.44,28018.35,0.0,1955.27,1.0,284.14,290.13,299.83,301.44,293.15,293.15,283.15,18086.42,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.54,1.0,0.0,1.0,1.12,1.64,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7715.71,0.0,143.49,2275.33,0.0,627.1,0.4,1.0,0.0,3.0,1.0,0.0
17777100.0,296.83,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.1,0.88,0.31,0.3,297.04,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.21,297.07,297.15,293.15,0.0,0.0,291.1,0.87,0.3,0.29,296.5,297.15,293.15,0.0,0.0,291.1,0.87,0.3,1.35,291.1,291.15,301.07,296.86,297.92,297.02,291.1,1.0,0.53,1.0,0.0,0.0,1.0,2.9,0.0,2.9,-0.65,0.5,0.5,0.0,104.12,103.96,27862.47,0.0,1919.49,1.0,284.13,290.14,299.86,301.46,293.15,293.15,283.15,18074.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.11,1.63,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7709.75,0.0,142.02,2275.33,0.0,617.53,0.4,1.0,0.0,3.0,1.0,0.0
17777400.0,296.81,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.27,297.1,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,297.03,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.21,297.06,297.15,293.15,0.0,0.0,291.11,0.88,0.3,0.29,296.49,297.15,293.15,0.0,0.0,291.11,0.88,0.3,1.35,291.11,291.15,300.98,296.9,297.9,297.01,291.11,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,100.7,100.55,27720.35,0.0,1884.09,1.0,284.13,290.14,299.89,301.49,293.15,293.15,283.15,18066.16,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7705.18,0.0,140.72,2275.33,0.0,609.17,0.4,1.0,0.0,3.0,1.0,0.0
17777700.0,296.8,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.09,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.01,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,297.05,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.48,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,300.9,296.93,297.87,297.0,291.12,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,98.02,97.96,27633.97,0.0,1865.99,1.0,284.13,290.15,299.93,301.52,293.15,293.15,283.15,18042.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.1,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7704.83,0.0,139.71,2275.33,0.0,602.05,0.4,1.0,0.0,3.0,1.0,0.0
17778000.0,296.79,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.27,297.08,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,297.0,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.21,297.03,297.15,293.15,0.0,0.0,291.12,0.89,0.3,0.29,296.47,297.15,293.15,0.0,0.0,291.12,0.89,0.3,1.35,291.12,291.15,300.82,296.96,297.84,296.98,291.12,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,96.53,96.5,27583.8,0.0,1857.74,1.0,284.13,290.16,299.96,301.55,293.15,293.15,283.15,18027.87,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.62,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7707.55,0.0,139.09,2275.33,0.0,597.13,0.4,1.0,0.0,3.0,1.0,0.0
17778300.0,296.78,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.27,297.07,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.99,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.21,297.02,297.15,293.15,0.0,0.0,291.13,0.9,0.3,0.29,296.46,297.15,293.15,0.0,0.0,291.13,0.9,0.3,1.35,291.13,291.15,300.73,297.0,297.82,296.97,291.13,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,95.69,95.67,27551.64,0.0,1853.11,1.0,284.13,290.16,300.0,301.59,293.15,293.15,283.15,18018.53,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.53,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7711.72,0.0,138.69,2275.33,0.0,593.01,0.4,1.0,0.0,3.0,1.0,0.0
17778600.0,296.76,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.05,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.97,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,297.01,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.45,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,300.65,297.04,297.79,296.96,291.14,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,95.2,95.19,27531.85,0.0,1850.39,1.0,284.13,290.17,300.04,301.63,293.15,293.15,283.15,18011.51,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7716.93,0.0,138.43,2275.33,0.0,589.36,0.4,1.0,0.0,3.0,1.0,0.0
17778900.0,296.75,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.04,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.96,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.99,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.44,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,300.57,297.08,297.76,296.94,291.14,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.92,94.91,27521.03,0.0,1848.82,1.0,284.13,290.17,300.07,301.66,293.15,293.15,283.15,18006.27,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7722.92,0.0,138.29,2275.33,0.0,586.11,0.4,1.0,0.0,3.0,1.0,0.0
17779200.0,296.73,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.27,297.02,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.94,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.21,296.98,297.15,293.15,0.0,0.0,291.14,0.9,0.3,0.29,296.43,297.15,293.15,0.0,0.0,291.14,0.9,0.3,1.35,291.14,291.15,300.48,297.12,297.73,296.93,291.14,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.76,94.76,27514.54,0.0,1847.94,1.0,284.13,290.17,300.11,301.7,293.15,293.15,283.15,18002.99,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7729.27,0.0,138.23,2275.33,0.0,583.11,0.4,1.0,0.0,3.0,1.0,0.0
17779500.0,296.72,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,297.01,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.93,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.96,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.41,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.4,297.15,297.7,296.91,291.15,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.68,94.67,27512.18,0.0,1847.46,1.0,284.13,290.17,300.15,301.74,293.15,293.15,283.15,18000.41,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7735.91,0.0,138.21,2275.33,0.0,580.31,0.4,1.0,0.0,3.0,1.0,0.0
17779800.0,296.7,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.99,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.92,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.95,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.4,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.32,297.19,297.67,296.9,291.15,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.63,94.63,27512.37,0.0,1847.19,1.0,284.13,290.17,300.19,301.78,293.15,293.15,283.15,17998.45,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7742.7,0.0,138.24,2275.33,0.0,577.68,0.4,1.0,0.0,3.0,1.0,0.0
17780100.0,296.69,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.98,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.9,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.93,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.39,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.23,297.23,297.64,296.88,291.15,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.6,94.6,27514.17,0.0,1847.04,1.0,284.13,290.16,300.23,301.82,293.15,293.15,283.15,17997.0,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7749.5,0.0,138.29,2275.33,0.0,575.21,0.4,1.0,0.0,3.0,1.0,0.0
17780400.0,296.67,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.27,296.96,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.88,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.21,296.92,297.15,293.15,0.0,0.0,291.15,0.9,0.3,0.29,296.38,297.15,293.15,0.0,0.0,291.15,0.9,0.3,1.35,291.15,291.15,300.15,297.27,297.61,296.87,291.15,1.0,0.52,1.0,0.0,0.0,1.0,2.89,0.0,2.89,-0.65,0.49,0.49,0.0,94.59,94.59,27519.03,0.0,1846.97,1.0,284.13,290.16,300.27,301.86,293.15,293.15,283.15,17995.66,18000.0,313.15,0.0,648000.0,1.0,0.0,0.0,0.0,1.0,0.52,1.0,0.0,1.0,1.09,1.61,0.06,5.29,4.13,1.16,0.0,0.0,0.0,7756.4,0.0,138.37,2275.33,0.0,572.93,0.4,1.0,0.0,3.0,1.0,0.0
17780700.0,297.31,303.15,285.15,0.0,0.0,292.07,0.4,0.3,0.0,297.48,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,297.44,303.15,285.15,0.0,0.0,292.08,0.4,0.3,0.0,297.42,303.15,285.15,0.0,0.0,292.09,0.4,0.3,0.0,296.93,303.15,285.15,0.0,0.0,292.04,0.4,0.3,0.0,292.22,303.15,300.07,297.3,298.02,297.72,289.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,152.54,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000.0,297.57,303.15,285.15,0.0,0.0,291.97,0.4,0.3,0.0,297.72,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,297.68,303.15,285.15,0.0,0.0,291.98,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,291.99,0.4,0.3,0.0,297.23,303.15,285.15,0.0,0.0,291.95,0.4,0.3,0.0,292.05,303.15,299.98,297.34,298.47,298.37,289.43,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,86.7,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300.0,297.71,303.15,285.15,0.0,0.0,291.83,0.41,0.3,0.0,297.85,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,297.81,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,297.79,303.15,285.15,0.0,0.0,291.84,0.41,0.3,0.0,297.41,303.15,285.15,0.0,0.0,291.81,0.41,0.3,0.0,291.84,303.15,299.9,297.39,298.8,298.81,289.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,82.91,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600.0,297.79,303.15,285.15,0.0,0.0,291.66,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,291.68,0.41,0.3,0.0,297.89,303.15,285.15,0.0,0.0,291.67,0.41,0.3,0.0,297.87,303.15,285.15,0.0,0.0,291.67,0.41,0.3,0.0,297.5,303.15,285.15,0.0,0.0,291.65,0.41,0.3,0.0,291.61,303.15,299.82,297.43,299.03,299.1,289.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,81.34,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900.0,297.84,303.15,285.15,0.0,0.0,291.5,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.5,0.4,0.3,0.0,297.91,303.15,285.15,0.0,0.0,291.51,0.4,0.3,0.0,297.56,303.15,285.15,0.0,0.0,291.48,0.4,0.3,0.0,291.39,303.15,299.73,297.47,299.2,299.29,290.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,80.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200.0,297.87,303.15,285.15,0.0,0.0,291.34,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,291.35,0.4,0.3,0.0,297.59,303.15,285.15,0.0,0.0,291.33,0.4,0.3,0.0,291.2,303.15,299.65,297.51,299.31,299.4,290.2,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,79.09,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500.0,297.89,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.2,0.4,0.3,0.0,297.6,303.15,285.15,0.0,0.0,291.19,0.4,0.3,0.0,291.03,303.15,299.57,297.55,299.37,299.45,290.36,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,78.38,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800.0,297.9,303.15,285.15,0.0,0.0,291.07,0.4,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.08,0.4,0.3,0.0,297.62,303.15,285.15,0.0,0.0,291.06,0.4,0.3,0.0,290.9,303.15,299.48,297.59,299.41,299.47,290.51,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,77.7,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100.0,297.91,303.15,285.15,0.0,0.0,290.97,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.98,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.97,0.4,0.3,0.0,297.97,303.15,285.15,0.0,0.0,290.98,0.4,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.96,0.4,0.3,0.0,290.8,303.15,299.4,297.62,299.41,299.46,290.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,76.72,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400.0,297.91,303.15,285.15,0.0,0.0,290.89,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.9,0.4,0.3,0.0,297.63,303.15,285.15,0.0,0.0,290.89,0.4,0.3,0.0,290.73,303.15,299.32,297.66,299.4,299.43,290.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,75.17,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700.0,297.92,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.84,0.4,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.83,0.4,0.3,0.0,290.69,303.15,299.23,297.69,299.37,299.39,290.92,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,73.14,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000.0,297.92,303.15,285.15,0.0,0.0,290.8,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.81,0.41,0.3,0.0,297.64,303.15,285.15,0.0,0.0,290.8,0.41,0.3,0.0,290.68,303.15,299.15,297.71,299.33,299.33,291.05,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,71.49,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300.0,297.92,303.15,285.15,0.0,0.0,290.79,0.4,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.79,0.4,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.79,0.4,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.79,0.4,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.79,0.4,0.3,0.0,290.69,303.15,299.04,297.7,299.28,299.26,291.17,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,72.36,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600.0,297.93,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.8,0.38,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.79,0.38,0.3,0.0,290.72,303.15,298.89,297.64,299.19,299.17,291.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,81.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900.0,297.93,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.83,0.36,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.82,0.36,0.3,0.0,290.78,303.15,298.7,297.55,299.07,299.02,291.42,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,91.44,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200.0,297.93,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,297.65,303.15,285.15,0.0,0.0,290.87,0.41,0.3,0.0,290.86,303.15,298.48,297.41,298.94,298.88,291.54,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,69.71,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500.0,297.93,303.15,285.15,0.0,0.0,290.9,0.48,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.9,0.48,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.9,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.9,0.48,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.9,0.48,0.3,0.0,290.9,303.15,298.26,297.26,298.85,298.77,291.66,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,43.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800.0,297.93,303.15,285.15,0.0,0.0,290.93,0.49,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.93,0.49,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.93,0.49,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.93,0.49,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.93,0.49,0.3,0.0,290.94,303.15,298.02,297.09,298.76,298.68,291.77,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,32.64,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100.0,297.93,303.15,285.15,0.0,0.0,290.95,0.51,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.95,0.51,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.95,0.51,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.95,0.51,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.95,0.51,0.3,0.0,290.97,303.15,297.8,296.93,298.67,298.57,291.87,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,28.43,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400.0,297.93,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.97,0.65,0.3,0.0,290.99,303.15,297.59,296.77,298.61,298.5,291.96,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,17.87,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700.0,297.93,303.15,285.15,0.0,0.0,290.98,0.9,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.98,0.9,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.98,0.9,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.98,0.9,0.3,0.0,297.66,303.15,285.15,0.0,0.0,290.98,0.9,0.3,0.0,291.01,303.15,297.42,296.62,298.58,298.46,292.05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,50.15,10.56,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.27,296.51,298.56,298.45,292.12,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,68.06,7.93,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.18,296.43,298.56,298.45,292.19,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,85.91,5.89,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.04,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.24,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,103.75,4.47,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.29,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,121.57,3.98,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.33,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,139.39,3.46,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,157.21,2.99,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,175.03,2.57,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,192.85,2.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.01,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,210.67,1.92,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,228.49,1.66,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.99,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,246.31,1.44,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300.0,297.93,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,264.13,1.25,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600.0,297.92,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.03,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,281.95,1.08,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900.0,297.92,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.52,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,299.77,0.94,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200.0,297.92,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.53,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,317.59,0.82,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500.0,297.92,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.56,298.45,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,335.5,0.88,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800.0,297.92,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.02,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,298.0,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.98,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,297.67,303.15,285.15,0.0,0.0,290.99,1.0,0.3,0.0,291.02,303.15,297.15,296.41,298.55,298.45,292.54,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,353.32,1.49,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100.0,297.92,303.15,285.15,0.0,0.0,291.0,0.91,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.0,0.91,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.0,0.91,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.0,0.91,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.0,0.91,0.3,0.0,291.03,303.15,297.15,296.41,298.54,298.43,292.55,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,363.97,2.51,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400.0,297.92,303.15,285.15,0.0,0.0,291.01,0.69,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.01,0.69,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.01,0.69,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.01,0.69,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.01,0.69,0.3,0.0,291.05,303.15,297.15,296.41,298.5,298.39,292.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,336.19,4.99,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700.0,297.92,303.15,285.15,0.0,0.0,291.03,0.52,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.03,0.52,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.03,0.52,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.03,0.52,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.03,0.52,0.3,0.0,291.07,303.15,297.15,296.41,298.42,298.3,292.56,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,274.2,11.65,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000.0,297.91,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,298.02,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.07,0.48,0.3,0.0,291.12,303.15,297.15,296.41,298.28,298.14,292.57,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,199.19,20.2,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300.0,297.91,303.15,285.15,0.0,0.0,291.12,0.47,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.12,0.47,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.12,0.47,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.12,0.47,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.12,0.47,0.3,0.0,291.18,303.15,297.15,296.41,298.13,297.97,292.58,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,121.81,23.33,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600.0,297.91,303.15,285.15,0.0,0.0,291.18,0.45,0.3,0.0,298.01,303.15,285.15,0.0,0.0,291.18,0.45,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.18,0.45,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.18,0.45,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.18,0.45,0.3,0.0,291.26,303.15,297.15,296.41,297.99,297.82,292.59,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,25.54,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900.0,297.91,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.27,0.41,0.3,0.0,291.37,303.15,297.15,296.41,297.83,297.66,292.61,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,35.45,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200.0,297.91,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,298.0,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.41,0.37,0.3,0.0,291.53,303.15,297.15,296.41,297.66,297.5,292.63,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,48.84,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
