time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed (fraction, 0: fan speed is 0% to 1:fan speed is 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794500.0,297.91,303.15,285.15,0.0,0.0,291.6,0.36,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.6,0.36,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.6,0.36,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.6,0.36,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.6,0.36,0.3,0.0,291.74,303.15,297.15,296.41,297.49,297.36,292.66,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,62.07,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800.0,297.9,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.0,297.67,303.15,285.15,0.0,0.0,291.81,0.37,0.3,0.01,291.96,303.15,297.15,296.41,297.36,297.26,292.69,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,70.53,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100.0,297.9,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,297.99,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.0,0.37,0.3,0.01,292.16,303.15,297.13,296.39,297.27,297.21,292.74,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,72.18,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400.0,297.9,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.17,0.37,0.3,0.01,292.32,303.15,297.08,296.33,297.2,297.15,292.81,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,71.79,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700.0,297.9,303.15,285.15,0.0,0.0,292.31,0.38,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.31,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.31,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.31,0.38,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.31,0.38,0.3,0.01,292.45,303.15,296.99,296.25,297.13,297.09,292.88,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,69.53,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000.0,297.9,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,297.98,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.0,297.67,303.15,285.15,0.0,0.0,292.44,0.38,0.3,0.01,292.56,303.15,296.89,296.15,297.05,297.01,292.95,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,66.42,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300.0,297.9,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.56,0.38,0.3,0.01,292.67,303.15,296.77,296.04,296.95,296.91,293.04,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,62.74,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600.0,297.89,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,297.97,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.66,0.38,0.3,0.01,292.76,303.15,296.65,295.92,296.85,296.81,293.13,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,59.52,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900.0,297.89,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.77,0.38,0.3,0.01,292.86,303.15,296.53,295.79,296.74,296.69,293.22,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,55.48,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200.0,297.89,303.15,285.15,0.0,0.0,292.86,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.86,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.86,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.86,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.86,0.38,0.3,0.01,292.95,303.15,296.41,295.68,296.62,296.57,293.31,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,51.1,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500.0,297.89,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,297.95,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,297.96,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,292.96,0.38,0.3,0.01,293.04,303.15,296.31,295.58,296.51,296.46,293.4,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.09,50.0,46.59,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800.0,297.88,303.15,285.15,0.0,0.0,293.05,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.05,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.05,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.05,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.05,0.37,0.3,0.01,293.13,303.15,296.22,295.5,296.41,296.36,293.49,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,42.46,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100.0,297.88,303.15,285.15,0.0,0.0,293.14,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.14,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.14,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.14,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.14,0.37,0.3,0.01,293.21,303.15,296.17,295.44,296.32,296.28,293.57,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,38.91,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400.0,297.88,303.15,285.15,0.0,0.0,293.22,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.22,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.22,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.22,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.22,0.37,0.3,0.01,293.3,303.15,296.15,295.42,296.26,296.22,293.65,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,36.08,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700.0,297.88,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,297.95,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.3,0.37,0.3,0.01,293.38,303.15,296.15,295.42,296.22,296.19,293.72,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.03,0.0,0.0,0.0,-0.08,50.0,33.76,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000.0,297.87,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.38,0.36,0.3,0.01,293.45,303.15,296.15,295.42,296.19,296.17,293.79,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.08,50.0,31.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300.0,297.87,303.15,285.15,0.0,0.0,293.46,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.46,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.46,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.46,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.46,0.36,0.3,0.0,293.52,303.15,296.15,295.42,296.18,296.16,293.85,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,28.27,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600.0,297.87,303.15,285.15,0.0,0.0,293.52,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.52,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.52,0.36,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.52,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.52,0.36,0.3,0.0,293.59,303.15,296.15,295.42,296.17,296.16,293.91,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.07,50.0,25.6,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900.0,297.87,303.15,285.15,0.0,0.0,293.58,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.58,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.58,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.58,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.58,0.36,0.3,0.0,293.65,303.15,296.15,295.42,296.16,296.16,293.97,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,23.24,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200.0,297.87,303.15,285.15,0.0,0.0,293.64,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.64,0.36,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.64,0.36,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.64,0.36,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.64,0.36,0.3,0.0,293.7,303.15,296.15,295.42,296.16,296.15,294.02,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.06,50.0,21.08,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500.0,297.87,303.15,285.15,0.0,0.0,293.69,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.69,0.37,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.69,0.37,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.69,0.37,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.69,0.37,0.3,0.0,293.76,303.15,296.15,295.42,296.16,296.15,294.06,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,19.13,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800.0,297.87,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.74,0.38,0.3,0.0,293.8,303.15,296.15,295.42,296.16,296.15,294.1,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,17.43,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100.0,297.87,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.78,0.38,0.3,0.0,293.85,303.15,296.15,295.42,296.15,296.15,294.14,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.02,0.0,0.0,0.0,-0.05,50.0,16.06,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400.0,297.87,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.82,0.39,0.3,0.0,293.89,303.15,296.15,295.42,296.15,296.15,294.18,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.05,50.0,14.8,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700.0,297.87,303.15,285.15,0.0,0.0,293.86,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.86,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.86,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.86,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.86,0.4,0.3,0.0,293.92,303.15,296.15,295.42,296.15,296.15,294.21,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,13.73,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000.0,297.87,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.9,0.4,0.3,0.0,293.96,303.15,296.15,295.42,296.15,296.15,294.24,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,12.81,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300.0,297.87,303.15,285.15,0.0,0.0,293.93,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.93,0.41,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.93,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.93,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.93,0.41,0.3,0.0,293.99,303.15,296.15,295.42,296.15,296.15,294.27,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,12.08,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600.0,297.86,303.15,285.15,0.0,0.0,293.96,0.41,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.96,0.41,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.96,0.41,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.96,0.41,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.96,0.41,0.3,0.0,294.02,303.15,296.15,295.42,296.15,296.15,294.3,0.0,0.0,0.0,0.0,1.0,0.0,0.01,0.0,0.01,-0.01,0.0,0.0,0.0,-0.04,50.0,11.35,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900.0,297.86,303.15,285.15,0.0,0.0,293.99,0.44,0.3,0.0,297.94,303.15,285.15,0.0,0.0,293.99,0.44,0.3,0.0,297.93,303.15,285.15,0.0,0.0,293.99,0.44,0.3,0.0,297.92,303.15,285.15,0.0,0.0,293.99,0.44,0.3,0.0,297.66,303.15,285.15,0.0,0.0,293.99,0.44,0.3,0.0,294.05,303.15,296.15,295.42,296.15,296.15,294.32,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,50.0,9.6,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200.0,297.86,303.15,285.15,0.0,0.0,294.01,0.5,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.01,0.5,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.01,0.5,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.01,0.5,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.01,0.5,0.3,0.0,294.07,303.15,296.15,295.42,296.15,296.15,294.35,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,50.0,6.77,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500.0,297.86,303.15,285.15,0.0,0.0,294.02,0.56,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.02,0.56,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.02,0.56,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.02,0.56,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.02,0.56,0.3,0.0,294.08,303.15,296.15,295.42,296.15,296.15,294.37,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,4.56,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800.0,297.86,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.03,0.58,0.3,0.0,294.09,303.15,296.15,295.42,296.15,296.15,294.39,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,3.93,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100.0,297.86,303.15,285.15,0.0,0.0,294.03,0.71,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.03,0.71,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.03,0.71,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.03,0.71,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.03,0.71,0.3,0.0,294.09,303.15,296.15,295.42,296.15,296.15,294.4,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,50.0,2.9,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.95,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.15,296.15,294.42,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,57.43,1.84,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.15,296.15,294.43,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,75.25,1.39,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.15,296.15,294.44,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,93.07,1.1,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.15,296.15,294.45,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,110.89,0.9,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,296.15,295.42,296.15,296.15,294.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,128.71,0.77,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,296.13,295.42,296.15,296.15,294.46,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,146.53,0.67,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,296.08,295.41,296.15,296.15,294.47,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,164.35,0.58,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.99,295.38,296.15,296.15,294.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,182.17,0.5,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.94,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.89,295.36,296.15,296.15,294.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,199.99,0.43,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.77,295.33,296.15,296.15,294.48,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,217.82,0.38,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.65,295.29,296.15,296.15,294.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,235.64,0.33,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.53,295.26,296.15,296.15,294.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,253.46,0.29,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.41,295.23,296.15,296.15,294.49,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,271.28,0.25,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.93,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.31,295.2,296.15,296.15,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,289.1,0.22,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600.0,297.84,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.22,295.17,296.15,296.15,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,306.92,0.19,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900.0,297.84,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.17,295.16,296.15,296.15,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,324.74,0.16,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200.0,297.84,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,342.56,0.14,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500.0,297.84,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.92,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,360.38,0.12,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800.0,297.84,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,378.2,0.11,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100.0,297.83,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.5,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,396.02,0.09,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400.0,297.83,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.08,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700.0,297.83,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.07,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000.0,297.83,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.06,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300.0,297.83,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.91,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600.0,297.83,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900.0,297.83,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.03,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.9,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.14,295.14,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.13,295.13,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.66,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.11,295.11,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.02,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300.0,297.82,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.1,295.1,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.09,295.09,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.08,295.08,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.89,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.08,295.08,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.16,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.08,295.08,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.05,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.09,295.09,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.11,295.11,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.15,295.15,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.2,295.19,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.0,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.26,295.22,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.01,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300.0,297.81,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.04,1.0,0.3,0.0,294.1,303.15,295.33,295.25,296.15,296.15,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,410.0,0.1,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600.0,297.81,303.15,285.15,0.0,0.0,294.05,0.82,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.05,0.82,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.05,0.82,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.05,0.82,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.05,0.82,0.3,0.0,294.11,303.15,295.41,295.27,296.14,296.14,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,404.67,0.29,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900.0,297.81,303.15,285.15,0.0,0.0,294.05,0.59,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.05,0.59,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.05,0.59,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.05,0.59,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.05,0.59,0.3,0.0,294.11,303.15,295.5,295.29,296.11,296.11,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.01,358.21,1.42,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200.0,297.8,303.15,285.15,0.0,0.0,294.07,0.49,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.07,0.49,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.07,0.49,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.07,0.49,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.07,0.49,0.3,0.0,294.12,303.15,295.59,295.31,296.06,296.04,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,285.56,3.25,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500.0,297.8,303.15,285.15,0.0,0.0,294.08,0.48,0.3,0.0,297.88,303.15,285.15,0.0,0.0,294.08,0.48,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.08,0.48,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.08,0.48,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.08,0.48,0.3,0.0,294.14,303.15,295.68,295.33,296.01,295.98,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.02,210.5,4.04,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800.0,297.8,303.15,285.15,0.0,0.0,294.11,0.44,0.3,0.0,297.87,303.15,285.15,0.0,0.0,294.11,0.44,0.3,0.0,297.86,303.15,285.15,0.0,0.0,294.11,0.44,0.3,0.0,297.85,303.15,285.15,0.0,0.0,294.11,0.44,0.3,0.0,297.65,303.15,285.15,0.0,0.0,294.11,0.44,0.3,0.0,294.16,303.15,295.78,295.35,295.97,295.94,294.51,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.01,0.0,0.0,0.0,-0.03,131.06,5.23,0.0,0.0,0.0,284.13,290.16,300.32,301.29,293.15,293.15,278.15,0.0,18000.0,313.15,0.0,648000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
